{
  "B_runs": [
    {
      "source_run": "ieee39-dry-reserve-evidence/dynamic_B_dry_lowre_highload",
      "executed_periods": 96,
      "DA": {
        "objective": 9022009.570091836,
        "scuc_objective": 9022009.570092227,
        "gap": 0.024172097752060452,
        "termination": "maxTimeLimit",
        "best_bound": 8803928.672843933,
        "requested_mip_gap": 0.01,
        "requested_gap_met": false,
        "curtail_mwh": 0.0
      },
      "DA_scuc_time_s": 602.5990871440008,
      "DA_reserve_short_max_mw": 0.0,
      "DA_reserve_short_integral_mw_h": 0.0,
      "RT_max_gap": 0.0086489677224744,
      "executed_reserve_short_periods": 4,
      "executed_reserve_short_max_mw": 73.6996232891969,
      "executed_reserve_short_integral_mw_h": 59.90819872212052,
      "RT_shed_mwh": 0.0,
      "RT_surplus_mwh": 0.0,
      "RT_curtailment_mwh": 0.0,
      "RT_line_overload_max_mw": 0.0,
      "hard_anchors_satisfied": true,
      "cash_operating_cost_yuan": 15148678.771928977,
      "cash_revenue_yuan": 25427904.904988777,
      "cash_operating_profit_yuan": 10279226.133059798,
      "DA_CCGT_hours": 10.0,
      "RT_CCGT_hours": 10.0,
      "DA_GT_hours": 24.0,
      "RT_GT_hours": 9.0,
      "full_activation_risk_resource_periods": 13,
      "phase_times": {
        "da": 612.5937422549996,
        "intraday": 0.0,
        "realtime": 182.290482187007,
        "settlement": 0.3143744240005617,
        "total": 828.1638539399992
      },
      "original_runner_status": {
        "status": "failed",
        "elapsed_s": 833.264654826,
        "error_type": "AssertionError",
        "error": "",
        "executed_periods": 96
      },
      "postprocessing_status": "full_precision_audit_completed_no_new_solve",
      "additional_reserve_audit_violation_count": 0,
      "input_audit": {
        "snapshot_all_files_byte_identical": true,
        "resolved_bids_byte_identical": true,
        "profiles_max_numeric_roundtrip_difference": 5.684341886080802e-14,
        "profiles_nonnumeric_identical": true,
        "DA_increment_max_error_mw": 1.1368683772161603e-13,
        "RT_requirement_max_difference_mw": 0.0,
        "archive_checks_passed": true
      }
    },
    {
      "source_run": "ieee39-dry-reserve-evidence/dynamic_B_dry_nominal",
      "executed_periods": 96,
      "DA": {
        "objective": 3007584.3820886705,
        "scuc_objective": 3007584.382088702,
        "gap": 0.00775071991085342,
        "termination": "optimal",
        "best_bound": 2984273.4379348755,
        "requested_mip_gap": 0.01,
        "requested_gap_met": true,
        "curtail_mwh": 789.7735297306033
      },
      "DA_scuc_time_s": 145.9847766210005,
      "DA_reserve_short_max_mw": 0.0,
      "DA_reserve_short_integral_mw_h": 0.0,
      "RT_max_gap": 0.0098884305977273,
      "executed_reserve_short_periods": 0,
      "executed_reserve_short_max_mw": 0.0,
      "executed_reserve_short_integral_mw_h": 0.0,
      "RT_shed_mwh": 0.0,
      "RT_surplus_mwh": 0.0,
      "RT_curtailment_mwh": 587.207423913889,
      "RT_line_overload_max_mw": 2.2737367544323206e-13,
      "hard_anchors_satisfied": true,
      "cash_operating_cost_yuan": 9904748.574654697,
      "cash_revenue_yuan": 17054053.152814828,
      "cash_operating_profit_yuan": 7149304.57816013,
      "DA_CCGT_hours": 0.0,
      "RT_CCGT_hours": 0.0,
      "DA_GT_hours": 4.0,
      "RT_GT_hours": 2.25,
      "full_activation_risk_resource_periods": 11,
      "phase_times": {
        "da": 155.76619765900068,
        "intraday": 0.0,
        "realtime": 154.48684859600326,
        "settlement": 0.3582499350013677,
        "total": 344.411341301
      },
      "original_runner_status": {
        "status": "completed",
        "elapsed_s": 349.5101004060016,
        "executed_periods": 96
      },
      "postprocessing_status": "full_precision_audit_completed_no_new_solve",
      "additional_reserve_audit_violation_count": 0,
      "input_audit": {
        "snapshot_all_files_byte_identical": true,
        "resolved_bids_byte_identical": true,
        "profiles_max_numeric_roundtrip_difference": 5.684341886080802e-14,
        "profiles_nonnumeric_identical": true,
        "DA_increment_max_error_mw": 1.1368683772161603e-13,
        "RT_requirement_max_difference_mw": 0.0,
        "archive_checks_passed": true
      }
    }
  ],
  "normal_baseline": {
    "DA": {
      "objective": 2776764.0392751046,
      "scuc_objective": 2776764.039275138,
      "gap": 0.0010502429604219217,
      "termination": "optimal",
      "best_bound": 2773847.7623901367,
      "requested_mip_gap": 0.01,
      "requested_gap_met": true,
      "curtail_mwh": 679.1456325146212
    },
    "DA_scuc_time_s": 12.987278307999986,
    "RT_max_gap": 0.0087060468471998,
    "RT_curtailment_mwh": 932.8273197238668,
    "cash_cost": 10041063.532041376,
    "cash_revenue": 17591772.71227031,
    "cash_profit": 7550709.180228932,
    "RT_CCGT_hours": 0.0,
    "RT_GT_hours": 5.0,
    "full_activation_risk_resource_periods": 22
  },
  "normal_effects": {
    "DA_reported_objective_delta_yuan": 230820.342813564,
    "DA_true_optimum_increase_lower_bound_yuan": 207509.39865973732,
    "DA_true_optimum_increase_upper_bound_yuan": 233736.61969856545,
    "DA_curtailment_delta_mwh": 110.6278972159821,
    "RT_curtailment_delta_mwh": -345.61989580997783,
    "cash_operating_cost_delta_yuan": -136314.95738667995,
    "cash_revenue_delta_yuan": -537719.5594554804,
    "cash_operating_profit_delta_yuan": -401404.6020688014,
    "caveat": "Observed runtime/plans compare a baseline default-search run with B parallel=on. One-day outcomes do not prove general performance or cross-scenario policy merit."
  },
  "dry_comparison": {
    "reserve_integral_reduction_vs_parallel_baseline_fraction": 0.93925472816662,
    "reserve_integral_reduction_vs_original_archive_fraction": 0.9458238530535357,
    "cash_operating_cost_delta_vs_parallel_yuan": 399826.15073720925,
    "cash_profit_delta_vs_parallel_yuan": -1304366.043799555,
    "DA_optimal_objective_increase_certified_lower_yuan": 998036.1163586676,
    "DA_optimal_objective_increase_certified_upper_yuan": 1266718.6930856965,
    "qualification": "Bounds compare same original objective and model except added DA reserve RHS. They bound true optimum cost increase, not realized cash cost or profit; each recorded bound/incumbent is finite."
  }
}