{
  "kind": "predicted_W96_static_curve_diagnostic",
  "coverage": 48,
  "results": [
    {
      "local_tick": 0,
      "global_tick": 291,
      "executed": false,
      "reused_prior_AC": true,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0600233948081468,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0613198574441483,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9306314236848688,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.9364458065023424,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9223304496381258,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 692.32181619259,
      "accident_available_MW": 610.0,
      "loss_MW": 35.242428315967956,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 638.0942119819598,
          "q_mvar": 140.10690934626845,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 2.094211981959802,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.03345273178703123,
        "2": 1.3522881762493684,
        "3": 1.9558938550638274,
        "4": 0.5739091481875143,
        "5": 0.872901414512242,
        "6": 0.5971689051548168,
        "7": 0.26243585049975593,
        "8": 0.29022851352310397,
        "9": 0.17795683712451904,
        "10": 0.58112962547888,
        "11": 0.187622614968463,
        "12": 0.015205061446112111,
        "13": 1.7120452184395134,
        "14": 3.0996435738237658,
        "15": 2.2373179519349264,
        "16": 2.716929794571449,
        "17": 1.3421944964060373,
        "18": 0.7692280849122852,
        "19": 2.2566749057048723,
        "20": 0.7321700617798639,
        "21": 0.20250246123862325,
        "22": 0.23329453704742775,
        "23": 0.13453782342856613,
        "24": 0.10526703504117307,
        "25": 0.3498286014771601,
        "26": 3.333836981885902,
        "27": 1.559185685462154,
        "28": 1.3760774021752553,
        "29": 3.9371290911845733,
        "30": 1.1368683772161603e-13,
        "31": 0.0,
        "32": 0.0,
        "33": -1.6771223172228552e-13,
        "34": 1.376935227040079e-13,
        "35": -8.526512829121202e-14,
        "36": 0.018871963570028072,
        "37": 0.18828441031601528,
        "38": 1.993814564982074,
        "39": 0.04340093659066113
      }
    },
    {
      "local_tick": 1,
      "global_tick": 292,
      "executed": false,
      "NR_seconds": 4.076434205999249,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.060746783691743,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0619004998795185,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9310607324521806,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.936847085635644,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9227559290903673,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 698.6908534682566,
      "accident_available_MW": 610.0,
      "loss_MW": 34.96813673307011,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 637.8199203990484,
          "q_mvar": 138.91246304009601,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 1.819920399048442,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.034173701160124165,
        "2": 1.3435199263200803,
        "3": 1.9527816582946116,
        "4": 0.5768621031768184,
        "5": 0.8733973744772783,
        "6": 0.5953535905062353,
        "7": 0.26102710166779275,
        "8": 0.2908471290353205,
        "9": 0.1798140537181112,
        "10": 0.5810981960397896,
        "11": 0.18686794627280712,
        "12": 0.015189022823598464,
        "13": 1.7131236639899452,
        "14": 3.1017204463694377,
        "15": 2.2401786575702545,
        "16": 2.70883993914941,
        "17": 1.3271990233698716,
        "18": 0.7716818313888609,
        "19": 2.253101208350822,
        "20": 0.7301195336309722,
        "21": 0.20153866309137314,
        "22": 0.23252282749044184,
        "23": 0.13397756224942015,
        "24": 0.10456849709335359,
        "25": 0.3525693626928543,
        "26": 3.2672367101403097,
        "27": 1.5324281815412917,
        "28": 1.3416315359460498,
        "29": 3.8553521112632723,
        "30": 8.526512829121202e-14,
        "31": 0.0,
        "32": 0.0,
        "33": -1.9019748605204005e-13,
        "34": -1.0980389959153073e-14,
        "35": -2.8421709430404007e-13,
        "36": 0.01877144516555518,
        "37": 0.18743255767236633,
        "38": 1.959102636251714,
        "39": 0.044108535160368945
      }
    },
    {
      "local_tick": 2,
      "global_tick": 293,
      "executed": false,
      "NR_seconds": 0.26339778499823296,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0614639617708783,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0624764322272262,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9314860457905159,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.9372445203821304,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9231774487517503,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 705.059890743923,
      "accident_available_MW": 610.0,
      "loss_MW": 34.69893629312375,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 637.5507199591124,
          "q_mvar": 137.72886895480974,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 1.5507199591123708,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.03496561538678655,
        "2": 1.335264269507146,
        "3": 1.9497241096550155,
        "4": 0.5798427033128135,
        "5": 0.8739199089329048,
        "6": 0.5935530481468589,
        "7": 0.25962841247230983,
        "8": 0.29147376262898206,
        "9": 0.18167559774866504,
        "10": 0.581075080937552,
        "11": 0.18611516738464573,
        "12": 0.015173200681420695,
        "13": 1.714226470120181,
        "14": 3.1038438416073433,
        "15": 2.2430761977827274,
        "16": 2.7008405300058165,
        "17": 1.312376168276458,
        "18": 0.7741489207966623,
        "19": 2.249554255609298,
        "20": 0.7280800128953067,
        "21": 0.20060202490249068,
        "22": 0.23176748310461903,
        "23": 0.13343378135041206,
        "24": 0.10388786252715931,
        "25": 0.3558733097299207,
        "26": 3.2017720052066494,
        "27": 1.5059561412222138,
        "28": 1.3076794615654563,
        "29": 3.7745714180890246,
        "30": 0.0,
        "31": 0.0,
        "32": 0.0,
        "33": 1.147357537615289e-13,
        "34": -3.1058578681718157e-13,
        "35": 3.126388037344441e-13,
        "36": 0.018673642222758247,
        "37": 0.18658579490087845,
        "38": 1.9247434737220601,
        "39": 0.04483262069109628
      }
    },
    {
      "local_tick": 3,
      "global_tick": 294,
      "executed": false,
      "NR_seconds": 0.1499844940044568,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.062173823153103,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0630461402315432,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9319076231774694,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.9376382639746325,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9235952657854007,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 711.2318139819229,
      "accident_available_MW": 610.0,
      "loss_MW": 34.44023555176556,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 637.2920192177453,
          "q_mvar": 136.56079247586888,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 1.2920192177452918,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.03582828406488514,
        "2": 1.3273378036018937,
        "3": 1.9462795958947154,
        "4": 0.5828307341520755,
        "5": 0.8744673680932777,
        "6": 0.5918094988312532,
        "7": 0.25826989565720737,
        "8": 0.29212868005074455,
        "9": 0.1835241764094917,
        "10": 0.5810466723222163,
        "11": 0.18538817831251286,
        "12": 0.015157509456911633,
        "13": 1.7152737770156614,
        "14": 3.1057262584957783,
        "15": 2.245727957685091,
        "16": 2.6929486140768955,
        "17": 1.2979141744698381,
        "18": 0.7763289221435627,
        "19": 2.2460232931076973,
        "20": 0.7260423426459786,
        "21": 0.19969115195844545,
        "22": 0.2310266041729534,
        "23": 0.1329110495469834,
        "24": 0.10323491405586083,
        "25": 0.3594204767512501,
        "26": 3.1392498618293416,
        "27": 1.4803864473410613,
        "28": 1.2753062208576438,
        "29": 3.697306205281521,
        "30": 0.0,
        "31": 0.0,
        "32": 0.0,
        "33": 0.0,
        "34": -1.6009458942165136e-13,
        "35": -5.684341886080802e-14,
        "36": 0.01857839999718891,
        "37": 0.18572044692390932,
        "38": 1.8917857933826667,
        "39": 0.04556424317926755
      }
    },
    {
      "local_tick": 4,
      "global_tick": 295,
      "executed": false,
      "NR_seconds": 0.14470458900177618,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.062876781515109,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0636099384506585,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.932325751613177,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.938028594740348,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9240096646314936,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 717.206623182258,
      "accident_available_MW": 610.0,
      "loss_MW": 34.191584823059195,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 637.0433684890497,
          "q_mvar": 135.40745239704813,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 1.0433684890497261,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.036761192573197654,
        "2": 1.3196976857673572,
        "3": 1.942449222094723,
        "4": 0.5858253772048805,
        "5": 0.8750378726909247,
        "6": 0.590122048309965,
        "7": 0.25695090160046163,
        "8": 0.2928115577800483,
        "9": 0.1853599674264217,
        "10": 0.581012425756569,
        "11": 0.1846869324125091,
        "12": 0.01514193268492292,
        "13": 1.716263856997136,
        "14": 3.107364215593517,
        "15": 2.248131102352744,
        "16": 2.6851601700871788,
        "17": 1.283801054931942,
        "18": 0.778220107104687,
        "19": 2.2425068627638804,
        "20": 0.7240060582662402,
        "21": 0.1988047405139346,
        "22": 0.23029936023168318,
        "23": 0.1324086775552118,
        "24": 0.10260878860042055,
        "25": 0.36314598026305145,
        "26": 3.0795571774806234,
        "27": 1.4556983241151755,
        "28": 1.2444642735202223,
        "29": 3.6234638206712475,
        "30": 2.842170943040401e-14,
        "31": -5.684341886080802e-14,
        "32": 5.684341886080802e-14,
        "33": 7.633938399511196e-14,
        "34": 2.835214787636059e-13,
        "35": -1.7053025658242404e-13,
        "36": 0.01848561425300943,
        "37": 0.18483649646449862,
        "38": 1.8601978732599491,
        "39": 0.04630315173064048
      }
    },
    {
      "local_tick": 5,
      "global_tick": 296,
      "executed": false,
      "NR_seconds": 0.14231551400007447,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.063574150269095,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0641694997371178,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9327403139082864,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.9384154964590389,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9244205291459726,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 723.1814323825895,
      "accident_available_MW": 610.0,
      "loss_MW": 33.94738691052525,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.7991705765152,
          "q_mvar": 134.26380036936618,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.7991705765151664,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.037764185444983056,
        "2": 1.312510606025743,
        "3": 1.9386739890917255,
        "4": 0.5888462830490191,
        "5": 0.8756321484995482,
        "6": 0.5884479076221396,
        "7": 0.25564092424114904,
        "8": 0.2935017329456784,
        "9": 0.18720002789263646,
        "10": 0.5809856230389414,
        "11": 0.18398746418067446,
        "12": 0.01512654870928909,
        "13": 1.7172756110681453,
        "14": 3.1090434583612385,
        "15": 2.250567047401887,
        "16": 2.677455364713044,
        "17": 1.2698427697077221,
        "18": 0.7801222997782844,
        "19": 2.239014790602732,
        "20": 0.7219799758661516,
        "21": 0.19794303984344808,
        "22": 0.22958697186285804,
        "23": 0.13192139825311955,
        "24": 0.10199895099610501,
        "25": 0.3673465812547203,
        "26": 3.020841799674592,
        "27": 1.4312652751310964,
        "28": 1.214049214452615,
        "29": 3.5504865316572705,
        "30": 0.0,
        "31": 0.0,
        "32": 0.0,
        "33": -6.295569218686664e-14,
        "34": -1.0711767833497385e-14,
        "35": 2.842170943040401e-14,
        "36": 0.018395318634389923,
        "37": 0.1839575206547579,
        "38": 1.828917476492279,
        "39": 0.04705807337731471
      }
    },
    {
      "local_tick": 6,
      "global_tick": 297,
      "executed": false,
      "NR_seconds": 0.15234243200393394,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0643800771298273,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0648460725141646,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.933229250134979,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.9388744702521608,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9249051041972042,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 729.0349352214253,
      "accident_available_MW": 610.0,
      "loss_MW": 33.704192047541085,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.5559757135233,
          "q_mvar": 132.689375912562,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.555975713523253,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.03885884180785126,
        "2": 1.3054537729334963,
        "3": 1.934259735904071,
        "4": 0.5916190014877927,
        "5": 0.8759986196719609,
        "6": 0.5866600644674236,
        "7": 0.2543037046322212,
        "8": 0.29419093868301616,
        "9": 0.18902918061282747,
        "10": 0.5808263265946039,
        "11": 0.183269164462164,
        "12": 0.015106731185621669,
        "13": 1.7177862255053853,
        "14": 3.109779051463846,
        "15": 2.252160005531863,
        "16": 2.669107423846521,
        "17": 1.2559265510915196,
        "18": 0.7816569505694559,
        "19": 2.2351543297109298,
        "20": 0.7198274089672716,
        "21": 0.19684263381906142,
        "22": 0.22871417913214032,
        "23": 0.13132358066233252,
        "24": 0.10126255977222343,
        "25": 0.37169056221713914,
        "26": 2.963847328671662,
        "27": 1.4072231541992437,
        "28": 1.1846732801830342,
        "29": 3.479878662712764,
        "30": 1.4210854715202004e-13,
        "31": -5.684341886080802e-14,
        "32": -5.684341886080802e-14,
        "33": -3.3422882710984846e-13,
        "34": -1.6118188616348944e-13,
        "35": -1.4210854715202004e-13,
        "36": 0.01829134591264392,
        "37": 0.18307248111445062,
        "38": 1.7985981593329825,
        "39": 0.04780009068217339
      }
    },
    {
      "local_tick": 7,
      "global_tick": 298,
      "executed": false,
      "NR_seconds": 0.14540556599968113,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0652897992226333,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0656345934675528,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9337893680695604,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.9394024280051423,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9254602260352431,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.060822517174098,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 734.7671316987562,
      "accident_available_MW": 610.0,
      "loss_MW": 33.46209577025746,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.3138794360473,
          "q_mvar": 130.70232005249977,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.313879436047273,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.04004161845561294,
        "2": 1.298502491157533,
        "3": 1.9292278578706998,
        "4": 0.5941484344210863,
        "5": 0.8761462779182381,
        "6": 0.5847662901538087,
        "7": 0.2529426628917122,
        "8": 0.2948801452961689,
        "9": 0.19084664110342686,
        "10": 0.5805386062005766,
        "11": 0.18253389888393912,
        "12": 0.015082687297578445,
        "13": 1.7178106553468595,
        "14": 3.1095979781720615,
        "15": 2.2529361975898325,
        "16": 2.6601568298765166,
        "17": 1.2420632197910066,
        "18": 0.7828318844109958,
        "19": 2.2309433467144077,
        "20": 0.7175545591490328,
        "21": 0.1955219174756202,
        "22": 0.2276922067275251,
        "23": 0.13062604798507493,
        "24": 0.10041093404062451,
        "25": 0.3761316860125019,
        "26": 2.9085406337164628,
        "27": 1.383579628612452,
        "28": 1.1563191829893924,
        "29": 3.4116059775769827,
        "30": 0.0,
        "31": -1.1368683772161603e-13,
        "32": 0.0,
        "33": -2.0284705029940394e-13,
        "34": -1.597261527221401e-13,
        "35": -2.842170943040401e-14,
        "36": 0.018175401934584556,
        "37": 0.18218297324932564,
        "38": 1.7692280671266758,
        "39": 0.04852883010965314
      }
    },
    {
      "local_tick": 8,
      "global_tick": 299,
      "executed": false,
      "NR_seconds": 0.15346033799869474,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0661918767972032,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0664166686527965,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9343445180418564,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "32",
          "value": 0.9399256098297128,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9260104242238418,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0617543922033317,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 740.4993281760896,
      "accident_available_MW": 610.0,
      "loss_MW": 33.22429876863364,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.0760824346194,
          "q_mvar": 128.73285033508688,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.07608243461936581,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.0412906175046821,
        "2": 1.2919596179584305,
        "3": 1.9242610098046313,
        "4": 0.5967019410570309,
        "5": 0.8763207177150463,
        "6": 0.5828899089482178,
        "7": 0.25159262287210993,
        "8": 0.29557673103403204,
        "9": 0.1926671983054078,
        "10": 0.5802590090562774,
        "11": 0.18180130384593163,
        "12": 0.015058947684497781,
        "13": 1.7178600648096012,
        "14": 3.109466182216128,
        "15": 2.2537557671482205,
        "16": 2.65131510776952,
        "17": 1.2283583745235376,
        "18": 0.7840213558641551,
        "19": 2.22676651860843,
        "20": 0.7152956283011384,
        "21": 0.19424005622225593,
        "22": 0.2266932731853757,
        "23": 0.12995268486580613,
        "24": 0.0995845595377105,
        "25": 0.38097922340689017,
        "26": 2.8541479498831706,
        "27": 1.3601892647864133,
        "28": 1.1283645232843753,
        "29": 3.3441455886423626,
        "30": 2.842170943040401e-14,
        "31": -5.684341886080802e-14,
        "32": 5.684341886080802e-14,
        "33": -2.698812941658608e-14,
        "34": 1.4556163291499979e-13,
        "35": 3.410605131648481e-13,
        "36": 0.018063522763000606,
        "37": 0.18129927430088344,
        "38": 1.7401478388152327,
        "39": 0.0492723839126441
      }
    },
    {
      "local_tick": 9,
      "global_tick": 300,
      "executed": false,
      "NR_seconds": 0.1643298560011317,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0672037104644438,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0673766805376868,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9349995757758296,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9266596390246086,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0628341563548869,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 746.270564944227,
      "accident_available_MW": 614.270564944227,
      "loss_MW": 33.06114121171656,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.9129248776961,
          "q_mvar": 125.92929606508724,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.08707512230387238,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.04220082317060392,
        "2": 1.2912971262026167,
        "3": 1.9200692795562162,
        "4": 0.5930578364328163,
        "5": 0.8711463826081314,
        "6": 0.5766154867319528,
        "7": 0.24931851046709141,
        "8": 0.2963108119812361,
        "9": 0.19538909119818726,
        "10": 0.5739252067307632,
        "11": 0.17750905048241705,
        "12": 0.01501689352473079,
        "13": 1.7021767919094906,
        "14": 3.084406144997228,
        "15": 2.2365651572393404,
        "16": 2.6421911149534445,
        "17": 1.2241308700204172,
        "18": 0.7811559798711301,
        "19": 2.2220977690707713,
        "20": 0.7128671477408299,
        "21": 0.19265507122836212,
        "22": 0.2254887432509065,
        "23": 0.12914198511602848,
        "24": 0.09859596046596408,
        "25": 0.37968210332433583,
        "26": 2.8413711186746085,
        "27": 1.354734381680231,
        "28": 1.1224427101913932,
        "29": 3.328389966329908,
        "30": 8.526512829121202e-14,
        "31": 0.0,
        "32": 0.0,
        "33": 1.5615686481657895e-13,
        "34": -7.544524204581093e-15,
        "35": 1.7053025658242404e-13,
        "36": 0.017935784016408718,
        "37": 0.1804394380415033,
        "38": 1.732800496908112,
        "39": 0.050015977598981465
      }
    },
    {
      "local_tick": 10,
      "global_tick": 301,
      "executed": false,
      "NR_seconds": 0.1494531230055145,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.068243045268581,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.068387426032791,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9356842253732613,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9273381817376228,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0639539867403487,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 752.0419086616988,
      "accident_available_MW": 620.0419086616988,
      "loss_MW": 32.92592430856133,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.7777079745567,
          "q_mvar": 122.8702892623959,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.22229202544326654,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.04297849298242706,
        "2": 1.2926887291560885,
        "3": 1.916225549067157,
        "4": 0.587294059519472,
        "5": 0.8641526571743441,
        "6": 0.568939019846141,
        "7": 0.2467615870799449,
        "8": 0.2970995215884642,
        "9": 0.19843912621320214,
        "10": 0.5655769098377448,
        "11": 0.17210444807544256,
        "12": 0.0149687992255787,
        "13": 1.6811719255147564,
        "14": 3.0508607484232044,
        "15": 2.2132283353593607,
        "16": 2.633083660493387,
        "17": 1.2232462767933754,
        "18": 0.7768632259387118,
        "19": 2.2172758985718577,
        "20": 0.7103778964775677,
        "21": 0.19100442716712607,
        "22": 0.22423588784259607,
        "23": 0.12831293850170056,
        "24": 0.09758370870400768,
        "25": 0.37623150851610543,
        "26": 2.8432226122602415,
        "27": 1.355602816830256,
        "28": 1.124266739247389,
        "29": 3.330825580763374,
        "30": 0.0,
        "31": 0.0,
        "32": -5.684341886080802e-14,
        "33": -1.8298958034415725e-13,
        "34": -1.3687094237703396e-14,
        "35": -1.7053025658242404e-13,
        "36": 0.017806936654736205,
        "37": 0.17963233550189273,
        "38": 1.7331047459678643,
        "39": 0.05075720326623667
      }
    },
    {
      "local_tick": 11,
      "global_tick": 302,
      "executed": false,
      "NR_seconds": 0.1487827710006968,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0672230693944642,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.06732096464911,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9346862034902029,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9263490619328081,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0629444629572844,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 742.0,
      "accident_available_MW": 610.0,
      "loss_MW": 33.41911721174589,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.2709008777335,
          "q_mvar": 127.00737340246133,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.27090087773353844,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.044735965386327514,
        "2": 1.2990703378970847,
        "3": 1.9428169360551024,
        "4": 0.603223118775535,
        "5": 0.8796715431127922,
        "6": 0.5769105495371321,
        "7": 0.24757178290859372,
        "8": 0.2968036305066377,
        "9": 0.19822536807876645,
        "10": 0.5820988026318759,
        "11": 0.17791831438844596,
        "12": 0.01507767462733689,
        "13": 1.729540918031864,
        "14": 3.147111803223961,
        "15": 2.295890299829807,
        "16": 2.680035457136574,
        "17": 1.2594653172297114,
        "18": 0.8020140739116215,
        "19": 2.2204734844897134,
        "20": 0.7104477095689578,
        "21": 0.19475763001662294,
        "22": 0.22659628439107848,
        "23": 0.130132954571053,
        "24": 0.0997035074075967,
        "25": 0.38064307379336776,
        "26": 2.8638578563319044,
        "27": 1.373270436907731,
        "28": 1.1264737891743266,
        "29": 3.332708512421874,
        "30": 2.842170943040401e-14,
        "31": -5.684341886080802e-14,
        "32": 0.0,
        "33": -1.6816402140107025e-14,
        "34": -9.70638787171439e-15,
        "35": 8.526512829121202e-14,
        "36": 0.01799320151574335,
        "37": 0.17946426347789668,
        "38": 1.7326840136695978,
        "39": 0.05172860073923147
      }
    },
    {
      "local_tick": 12,
      "global_tick": 303,
      "executed": false,
      "NR_seconds": 0.14538008799718227,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.069010765466062,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0688938850517937,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9360291666847134,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9276800462682987,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.064738571742857,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 742.2902070758946,
      "accident_available_MW": 610.2902070758946,
      "loss_MW": 32.85800925811136,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.7097929241091,
          "q_mvar": 122.65364519885553,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.29020707589086214,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.04778648814874131,
        "2": 1.2441823639002365,
        "3": 1.8602338762147994,
        "4": 0.6085881444807946,
        "5": 0.8791459835774162,
        "6": 0.5779828258579585,
        "7": 0.247615465946879,
        "8": 0.2974312615395931,
        "9": 0.1974293142557073,
        "10": 0.5791450305814152,
        "11": 0.17993879307433858,
        "12": 0.01495931624800484,
        "13": 1.716597414143818,
        "14": 3.097658376459588,
        "15": 2.2430122666147554,
        "16": 2.6210489114566897,
        "17": 1.1890811835783097,
        "18": 0.765623306614728,
        "19": 2.2124956595516765,
        "20": 0.706938473432195,
        "21": 0.19099023113522406,
        "22": 0.2239290124534392,
        "23": 0.1282737141615442,
        "24": 0.09747618612991715,
        "25": 0.3610224316187818,
        "26": 2.806035457638977,
        "27": 1.3178817060900343,
        "28": 1.1281962376541799,
        "29": 3.3352987597922237,
        "30": 5.684341886080802e-14,
        "31": 0.0,
        "32": 0.0,
        "33": -2.9750457629291244e-14,
        "34": -1.6420734746338653e-13,
        "35": -2.842170943040401e-14,
        "36": 0.017742152281812196,
        "37": 0.17876610962956363,
        "38": 1.7331843822406086,
        "39": 0.052318421607573384
      }
    },
    {
      "local_tick": 13,
      "global_tick": 304,
      "executed": false,
      "NR_seconds": 0.14806989600037923,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0696788343989192,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.069481750551167,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9364343509537921,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9280816164061371,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0654487236367678,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 742.3637548983078,
      "accident_available_MW": 610.3637548983078,
      "loss_MW": 32.78446143569767,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.6362451016922,
          "q_mvar": 121.21123161439566,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.36375489830777497,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.04957475388938981,
        "2": 1.2348028097920487,
        "3": 1.8441240569050095,
        "4": 0.6115244090650798,
        "5": 0.879875402046423,
        "6": 0.5768851254953944,
        "7": 0.2467151606611253,
        "8": 0.29790155584855427,
        "9": 0.19852704864356951,
        "10": 0.5788628243868317,
        "11": 0.17952852843221834,
        "12": 0.014934256717507921,
        "13": 1.7161931271908006,
        "14": 3.0943755240326034,
        "15": 2.2399968267679355,
        "16": 2.6137678274587,
        "17": 1.1797656401571146,
        "18": 0.7606801897061075,
        "19": 2.208960230758207,
        "20": 0.7048279492874564,
        "21": 0.19025159713496542,
        "22": 0.22328372871595548,
        "23": 0.12791118723487216,
        "24": 0.09701742687628467,
        "25": 0.35810250708988534,
        "26": 2.797453803891166,
        "27": 1.308428243339165,
        "28": 1.130111793985364,
        "29": 3.33765464229252,
        "30": 0.0,
        "31": 0.0,
        "32": 0.0,
        "33": -2.986969013954194e-14,
        "34": 1.499720328553355e-13,
        "35": -1.4210854715202004e-13,
        "36": 0.017669309710797165,
        "37": 0.1783284263486422,
        "38": 1.7333484093839502,
        "39": 0.05307711245205127
      }
    },
    {
      "local_tick": 14,
      "global_tick": 305,
      "executed": false,
      "NR_seconds": 0.1456033540016506,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.070342265702757,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0700657792667765,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9368369497967507,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9284806241791383,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0661543766699977,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 742.434318497726,
      "accident_available_MW": 610.434318497726,
      "loss_MW": 32.713897836287096,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.565681502274,
          "q_mvar": 119.77893513280745,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.43431849772605347,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.05144298689143589,
        "2": 1.226520033538188,
        "3": 1.8281516298850917,
        "4": 0.6144877521525558,
        "5": 0.8806208790748968,
        "6": 0.5757970083000856,
        "7": 0.24582097120413948,
        "8": 0.298373411882622,
        "9": 0.19962401806119345,
        "10": 0.5785851392848542,
        "11": 0.17911911302828187,
        "12": 0.01490937974652251,
        "13": 1.715803514678277,
        "14": 3.0911251933967705,
        "15": 2.237009702113056,
        "16": 2.6065448985873942,
        "17": 1.1705014180473796,
        "18": 0.7557638701712648,
        "19": 2.205444393118135,
        "20": 0.7027262804604526,
        "21": 0.18953270175213532,
        "22": 0.22265014995417687,
        "23": 0.12756097449439352,
        "24": 0.09657159088337153,
        "25": 0.35623258229029275,
        "26": 2.789040289638386,
        "27": 1.299023426225034,
        "28": 1.132036194522243,
        "29": 3.3400210566866804,
        "30": 0.0,
        "31": 0.0,
        "32": 0.0,
        "33": -1.4962304287991208e-13,
        "34": -2.9904519162690805e-13,
        "35": 8.526512829121202e-14,
        "36": 0.0175985243389718,
        "37": 0.17789286955319028,
        "38": 1.7335144995097949,
        "39": 0.05385138281619106
      }
    },
    {
      "local_tick": 15,
      "global_tick": 306,
      "executed": false,
      "NR_seconds": 0.27435490600328194,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.073238143100768,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0732422399662112,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9390064233378906,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0601003019738793,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0602239060735743,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9306307466183258,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0693414959209095,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 781.0603827756524,
      "accident_available_MW": 649.0603827756524,
      "loss_MW": 32.2854812336125,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.1372648996041,
          "q_mvar": 108.1622144025265,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.8627351003958665,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.0467901499937744,
        "2": 1.3026815796577056,
        "3": 1.9004006636887354,
        "4": 0.5588811459384182,
        "5": 0.8296537923221337,
        "6": 0.5323664035296503,
        "7": 0.2345112755330092,
        "8": 0.30168193883265104,
        "9": 0.2140332421438913,
        "10": 0.5251058348159887,
        "11": 0.14691617654071187,
        "12": 0.014733897582853928,
        "13": 1.578163682592871,
        "14": 2.886055549362606,
        "15": 2.098684434424314,
        "16": 2.5897953513452627,
        "17": 1.2201317712825954,
        "18": 0.7560590329213568,
        "19": 2.193587256402593,
        "20": 0.6979605657357401,
        "21": 0.18352068467196503,
        "22": 0.2184262254720437,
        "23": 0.12470948144064664,
        "24": 0.0931049711257117,
        "25": 0.36141491092312883,
        "26": 2.85467760786306,
        "27": 1.3611865512379495,
        "28": 1.133719533687696,
        "29": 3.343572812510672,
        "30": -8.526512829121202e-14,
        "31": 0.0,
        "32": 0.0,
        "33": -1.3468899768920364e-15,
        "34": 1.4109692991626685e-13,
        "35": 2.842170943040401e-14,
        "36": 0.0172480084820279,
        "37": 0.17645290400653835,
        "38": 1.7347657391494522,
        "39": 0.054488058394660754
      }
    },
    {
      "local_tick": 16,
      "global_tick": 307,
      "executed": false,
      "NR_seconds": 0.16316255499987165,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0685252242263368,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0684629712649987,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9349947623335005,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9266548685168489,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.064519911561285,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 742.0,
      "accident_available_MW": 610.0,
      "loss_MW": 33.91594680725787,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.7677304732448,
          "q_mvar": 125.11059552878692,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.7677304732447965,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.05069306170855015,
        "2": 1.3194795774271402,
        "3": 1.9835795840705828,
        "4": 0.6131420134383347,
        "5": 0.8855829744517081,
        "6": 0.5674336847724959,
        "7": 0.24132934913901494,
        "8": 0.2990634554550127,
        "9": 0.20741501520466699,
        "10": 0.5856409023971878,
        "11": 0.17147238258675124,
        "12": 0.01512507670172969,
        "13": 1.7506457171284486,
        "14": 3.2164645591637964,
        "15": 2.3739151179644864,
        "16": 2.739906131315177,
        "17": 1.3263117742071557,
        "18": 0.8356494828410206,
        "19": 2.210836847386759,
        "20": 0.7023939182953156,
        "21": 0.19645580409120456,
        "22": 0.2269820862470624,
        "23": 0.13095545260512864,
        "24": 0.1005503970635857,
        "25": 0.3801731597345697,
        "26": 2.9095524501843286,
        "27": 1.4105769108757897,
        "28": 1.1363481598541085,
        "29": 3.3439281676712937,
        "30": 0.0,
        "31": 0.0,
        "32": 0.0,
        "33": -1.4156016564746744e-13,
        "34": 2.855224690698593e-13,
        "35": 5.684341886080802e-14,
        "36": 0.017930300413638633,
        "37": 0.17782903549912987,
        "38": 1.732835064073015,
        "39": 0.05574919328947914
      }
    },
    {
      "local_tick": 17,
      "global_tick": 308,
      "executed": false,
      "NR_seconds": 0.15234504499676405,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0751368382395576,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.060191450311858,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0750903797344127,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0609745484581776,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.06116553229639,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0607951960793371,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9319050910529222,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.07139340114383,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 792.9328767959046,
      "accident_available_MW": 660.9328767959046,
      "loss_MW": 32.045275975363914,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 634.8970596413515,
          "q_mvar": 102.53099804623902,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -1.1029403586485387,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.04818060957456005,
        "2": 1.308975660403033,
        "3": 1.89651175513481,
        "4": 0.547355806917107,
        "5": 0.8157792866287252,
        "6": 0.5183986220864085,
        "7": 0.22983792169770112,
        "8": 0.30380090295498974,
        "9": 0.22043267541548772,
        "10": 0.5092431782331772,
        "11": 0.13754861588789957,
        "12": 0.014641152891220699,
        "13": 1.5371927389838334,
        "14": 2.820465391138395,
        "15": 2.053179474857359,
        "16": 2.5735413932571767,
        "17": 1.2198756662384227,
        "18": 0.7481407589194617,
        "19": 2.1842340085706344,
        "20": 0.6929523979246857,
        "21": 0.18084604826623618,
        "22": 0.21629185636909654,
        "23": 0.1235057820213612,
        "24": 0.09156995036867244,
        "25": 0.3569935654814058,
        "26": 2.860614299389475,
        "27": 1.3643691077185451,
        "28": 1.1376372391740688,
        "29": 3.348917336503334,
        "30": -5.684341886080802e-14,
        "31": -1.1368683772161603e-13,
        "32": 1.1368683772161603e-13,
        "33": 1.4987685222682174e-13,
        "34": -1.558289468716545e-13,
        "35": -8.526512829121202e-14,
        "36": 0.017061406925151346,
        "37": 0.17574451812294,
        "38": 1.7354851146707801,
        "39": 0.05595173263790798
      }
    },
    {
      "local_tick": 18,
      "global_tick": 309,
      "executed": false,
      "NR_seconds": 0.14950104300078237,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.071358469088918,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.070958885850417,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9371103091218037,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9287515452148699,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0673861293999691,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 742.0519800589049,
      "accident_available_MW": 610.0519800589049,
      "loss_MW": 33.09623627511757,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.9480199410951,
          "q_mvar": 118.26162237572902,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.051980058904860016,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.05667516870183853,
        "2": 1.2446853265269944,
        "3": 1.859556108447805,
        "4": 0.6219343383320322,
        "5": 0.8850913979130439,
        "6": 0.5685090300491993,
        "7": 0.24108694671751607,
        "8": 0.30015742875618656,
        "9": 0.20660298259608112,
        "10": 0.5812519027088854,
        "11": 0.17412981597668953,
        "12": 0.014940939654056073,
        "13": 1.7318643858173006,
        "14": 3.143783692106915,
        "15": 2.2965463370461805,
        "16": 2.6516714626801168,
        "17": 1.2205991742611388,
        "18": 0.7810930033667489,
        "19": 2.1974312315707074,
        "20": 0.6960688038322642,
        "21": 0.19079401271772767,
        "22": 0.2228979853503006,
        "23": 0.12822387638266974,
        "24": 0.09726372094574032,
        "25": 0.3579399945539894,
        "26": 2.8239867110473185,
        "27": 1.3268933770017668,
        "28": 1.1399631221037794,
        "29": 3.3490820479567276,
        "30": -2.842170943040401e-14,
        "31": 0.0,
        "32": 0.0,
        "33": -1.6686670503038637e-13,
        "34": -1.536356285281577e-13,
        "35": -1.9895196601282805e-13,
        "36": 0.01755041525100154,
        "37": 0.17734163007926895,
        "38": 1.7336478925788583,
        "39": 0.056972012087264545
      }
    },
    {
      "local_tick": 19,
      "global_tick": 310,
      "executed": false,
      "NR_seconds": 0.13877819800109137,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0691514945806782,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.069011447147235,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9351059705991113,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.926765084835591,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0653091829594683,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 742.0,
      "accident_available_MW": 610.0,
      "loss_MW": 34.248115302814,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 637.0998989688082,
          "q_mvar": 124.3069863901171,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 1.0998989688082474,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.05423082616765562,
        "2": 1.3360938256281747,
        "3": 2.0133224361495294,
        "4": 0.6184758963496684,
        "5": 0.8890691395970975,
        "6": 0.5620393802265369,
        "7": 0.2378506582284956,
        "8": 0.3005525353391505,
        "9": 0.21283442927709473,
        "10": 0.5878939202997486,
        "11": 0.16771719560938259,
        "12": 0.015156827841765974,
        "13": 1.7636145654451418,
        "14": 3.260059878828738,
        "15": 2.423397736336284,
        "16": 2.7796054367381835,
        "17": 1.3706180511869945,
        "18": 0.8578864897098413,
        "19": 2.2051309168241815,
        "20": 0.6974142980301158,
        "21": 0.19769438277166884,
        "22": 0.22735641672272777,
        "23": 0.13162214454450094,
        "24": 0.10127514896443301,
        "25": 0.38219247676061924,
        "26": 2.9396792371142837,
        "27": 1.4356394209867744,
        "28": 1.1423240397695764,
        "29": 3.3507065685036537,
        "30": 0.0,
        "31": -5.684341886080802e-14,
        "32": -5.684341886080802e-14,
        "33": -2.129236107647513e-14,
        "34": -2.3645972737566214e-14,
        "35": -2.842170943040401e-14,
        "36": 0.017908932603873495,
        "37": 0.17782791507765694,
        "38": 1.7328810070569602,
        "39": 0.058043168123674604
      }
    },
    {
      "local_tick": 20,
      "global_tick": 311,
      "executed": false,
      "NR_seconds": 0.13996906399552245,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0694951763288791,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.069333290952549,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9352608567518037,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9269185894467828,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0657122441396465,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 743.1657112435873,
      "accident_available_MW": 611.1657112435862,
      "loss_MW": 34.315232663289585,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 637.1670163292747,
          "q_mvar": 123.53638583422146,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 1.167016329274702,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.05528845141381744,
        "2": 1.341880552839144,
        "3": 2.021684645011213,
        "4": 0.6184701167061277,
        "5": 0.8884883110007991,
        "6": 0.5591100039654293,
        "7": 0.23647785129669785,
        "8": 0.301165338940244,
        "9": 0.21489558696948308,
        "10": 0.5867635256043258,
        "11": 0.16564932647844266,
        "12": 0.015155704236794243,
        "13": 1.7626509568226885,
        "14": 3.2648470427391487,
        "15": 2.4319898546472416,
        "16": 2.788977942187037,
        "17": 1.3831172246620724,
        "18": 0.8633180269131628,
        "19": 2.2026347207469508,
        "20": 0.695544136406291,
        "21": 0.19772002541639289,
        "22": 0.22722362857425082,
        "23": 0.13166161544397426,
        "24": 0.10130246880259364,
        "25": 0.3825913781359764,
        "26": 2.9486994912259306,
        "27": 1.4431107569029962,
        "28": 1.1442912197884283,
        "29": 3.353011565210906,
        "30": -5.684341886080802e-14,
        "31": -1.1368683772161603e-13,
        "32": 0.0,
        "33": 1.499770497133436e-13,
        "34": 2.916940302210695e-13,
        "35": -3.126388037344441e-13,
        "36": 0.017880031093959303,
        "37": 0.1779154302727335,
        "38": 1.7329450448002035,
        "39": 0.058770688034172736
      }
    },
    {
      "local_tick": 21,
      "global_tick": 312,
      "executed": false,
      "NR_seconds": 0.1441257949991268,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.071913496945827,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0714468723844872,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9371950659341522,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9288355460199728,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.068103199912697,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 742.0,
      "accident_available_MW": 610.0,
      "loss_MW": 33.43725277309271,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.2890364390745,
          "q_mvar": 117.5917580087795,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.2890364390744935,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06031864382958929,
        "2": 1.2637774043588923,
        "3": 1.891441391383509,
        "4": 0.6267390775755786,
        "5": 0.8884195016266005,
        "6": 0.5631827561802112,
        "7": 0.23772584439566202,
        "8": 0.30156435521588065,
        "9": 0.2118046050627882,
        "10": 0.5835122130947639,
        "11": 0.17035519231662022,
        "12": 0.014972033922596495,
        "13": 1.7448680423785063,
        "14": 3.187627884475148,
        "15": 2.346364398998162,
        "16": 2.691668659418811,
        "17": 1.2651717852678246,
        "18": 0.8037055333270757,
        "19": 2.1917207032916024,
        "20": 0.6910035548273624,
        "21": 0.1920844428622619,
        "22": 0.22331504184927553,
        "23": 0.12894494564162784,
        "24": 0.0980572617949278,
        "25": 0.3612964405301202,
        "26": 2.854982228031041,
        "27": 1.352542518818666,
        "28": 1.145945497870727,
        "29": 3.3558812542589465,
        "30": -5.684341886080802e-14,
        "31": 0.0,
        "32": -5.684341886080802e-14,
        "33": -1.6228891989766907e-13,
        "34": 1.291540953567359e-13,
        "35": -2.842170943040401e-14,
        "36": 0.01753683993427302,
        "37": 0.17788046412097458,
        "38": 1.7336784457971817,
        "39": 0.059163810635674
      }
    },
    {
      "local_tick": 22,
      "global_tick": 313,
      "executed": false,
      "NR_seconds": 0.1392843509966042,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.072053766016057,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.071570568273825,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9371998673317392,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9288403045904254,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0682971787903888,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 742.0000000000005,
      "accident_available_MW": 610.0000000000005,
      "loss_MW": 33.56059323888827,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.4123769048787,
          "q_mvar": 117.46487254148346,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.41237690487866985,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06143290849395022,
        "2": 1.2712712119029792,
        "3": 1.9036428311303197,
        "4": 0.6281571631137055,
        "5": 0.8895042687056787,
        "6": 0.5614577922363395,
        "7": 0.23665907184048507,
        "8": 0.3020320732907038,
        "9": 0.21349348916371014,
        "10": 0.5843081695891925,
        "11": 0.16910640645855146,
        "12": 0.014983282647197171,
        "13": 1.7493392084854573,
        "14": 3.2029531621795115,
        "15": 2.3638359994636744,
        "16": 2.706091724048461,
        "17": 1.281260812300232,
        "18": 0.811903999040112,
        "19": 2.1898570610677117,
        "20": 0.6892839174086219,
        "21": 0.19257762557771763,
        "22": 0.22349709569117238,
        "23": 0.12922911916047752,
        "24": 0.0983747200647187,
        "25": 0.3629445735846133,
        "26": 2.8660871238608365,
        "27": 1.3618715567069586,
        "28": 1.1479427759443297,
        "29": 3.3581470380796077,
        "30": 5.684341886080802e-14,
        "31": 0.0,
        "32": 0.0,
        "33": -1.5007991616772208e-14,
        "34": -8.597970474137759e-15,
        "35": -1.1368683772161603e-13,
        "36": 0.017536789521237495,
        "37": 0.17829409128329132,
        "38": 1.733672991098615,
        "39": 0.05984318574818559
      }
    },
    {
      "local_tick": 23,
      "global_tick": 314,
      "executed": false,
      "NR_seconds": 0.14162969999597408,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.072890408038628,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0723958486263276,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9377737390729198,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9294090575549259,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0692102045144338,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 747.201584589424,
      "accident_available_MW": 615.201584589424,
      "loss_MW": 33.4684615790867,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.3202452450832,
          "q_mvar": 114.90559121390413,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.3202452450832425,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06199256478467419,
        "2": 1.276189538575279,
        "3": 1.9053616536690825,
        "4": 0.6219312528409198,
        "5": 0.882906107555101,
        "6": 0.5545825435492873,
        "7": 0.234502891471557,
        "8": 0.3029516042552842,
        "9": 0.21636156147368268,
        "10": 0.5766989014521045,
        "11": 0.1642058316830184,
        "12": 0.014941016581012434,
        "13": 1.7301914113835668,
        "14": 3.1738870959860925,
        "15": 2.3447023403921605,
        "16": 2.701174054572107,
        "17": 1.2846981057865037,
        "18": 0.8100703067449331,
        "19": 2.185331925738415,
        "20": 0.6867322196816479,
        "21": 0.19131299366026866,
        "22": 0.22249935898005901,
        "23": 0.128666600036496,
        "24": 0.09767802090176048,
        "25": 0.3613567027638904,
        "26": 2.871138611023227,
        "27": 1.3655773682610857,
        "28": 1.149845009732573,
        "29": 3.360676683245444,
        "30": 0.0,
        "31": 0.0,
        "32": 5.684341886080802e-14,
        "33": 1.4703266483748493e-13,
        "34": -1.5297150760964167e-13,
        "35": -8.526512829121202e-14,
        "36": 0.017442484704233152,
        "37": 0.17849363231211157,
        "38": 1.7339439480613805,
        "39": 0.06041723722777448
      }
    },
    {
      "local_tick": 24,
      "global_tick": 315,
      "executed": false,
      "NR_seconds": 0.1417825600001379,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.079792488631585,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0638014728847955,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0793301379448896,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.063167558382131,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0633253741173676,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.061980712322752,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.934941989697758,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0763820735872518,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 803.3760050143269,
      "accident_available_MW": 671.3760050143269,
      "loss_MW": 31.473795909104638,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 634.3255795750961,
          "q_mvar": 91.14148062883609,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -1.6744204249039285,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.057599145107220195,
        "2": 1.2605399656634884,
        "3": 1.8155090356653467,
        "4": 0.5488313681746533,
        "5": 0.8071920229258467,
        "6": 0.5030109770227398,
        "7": 0.2225651559562536,
        "8": 0.3083628534349643,
        "9": 0.23047028831409477,
        "10": 0.4948759951765851,
        "11": 0.1289659906842342,
        "12": 0.014424939838112216,
        "13": 1.5002958903730592,
        "14": 2.748250974771725,
        "15": 1.999951634125054,
        "16": 2.5249879996068056,
        "17": 1.173264901793516,
        "18": 0.717973003318761,
        "19": 2.1575944791016615,
        "20": 0.6768990517484191,
        "21": 0.17592081622082212,
        "22": 0.2118226925200446,
        "23": 0.12162316015347585,
        "24": 0.0889739631202886,
        "25": 0.33295770525277746,
        "26": 2.8232726025713504,
        "27": 1.3181156701789547,
        "28": 1.1516155725347943,
        "29": 3.366923945320309,
        "30": 0.0,
        "31": -1.1368683772161603e-13,
        "32": 0.0,
        "33": -4.685969810778383e-13,
        "34": -2.098351364805625e-15,
        "35": 8.526512829121202e-14,
        "36": 0.016684753230016725,
        "37": 0.17695137969225527,
        "38": 1.737121575836568,
        "39": 0.06024639967093748
      }
    },
    {
      "local_tick": 25,
      "global_tick": 316,
      "executed": false,
      "NR_seconds": 0.1361093509985949,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0728605685608348,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0723704105613723,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9375475342404793,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9291848704068183,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0692937201302153,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 747.201584589423,
      "accident_available_MW": 615.201584589423,
      "loss_MW": 33.82827542242002,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.680059088413,
          "q_mvar": 115.42238736777928,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.6800590884130315,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.0635995334018773,
        "2": 1.300148604433307,
        "3": 1.9462343360910808,
        "4": 0.6239263024602728,
        "5": 0.8852730953734778,
        "6": 0.5508195501514308,
        "7": 0.23227999195359672,
        "8": 0.30390539598818833,
        "9": 0.22010807711185976,
        "10": 0.5789197950127942,
        "11": 0.16128666353232646,
        "12": 0.014984239604018512,
        "13": 1.7418990303401038,
        "14": 3.215323743408444,
        "15": 2.3915251973311342,
        "16": 2.7428938110408083,
        "17": 1.332056661859113,
        "18": 0.8342564088365378,
        "19": 2.182583411017113,
        "20": 0.6835210813294038,
        "21": 0.19300355160694949,
        "22": 0.22333842812670923,
        "23": 0.1295968960521634,
        "24": 0.0987463804569515,
        "25": 0.366547308743602,
        "26": 2.9045698020693607,
        "27": 1.395173844522617,
        "28": 1.1538670566072398,
        "29": 3.36512429608446,
        "30": 2.842170943040401e-14,
        "31": -5.684341886080802e-14,
        "32": 0.0,
        "33": -1.6327317494141226e-13,
        "34": -1.2986296843479098e-14,
        "35": -1.7053025658242404e-13,
        "36": 0.017482077535916574,
        "37": 0.179754517883012,
        "38": 1.733823082469769,
        "39": 0.06170324998475962
      }
    },
    {
      "local_tick": 26,
      "global_tick": 317,
      "executed": false,
      "NR_seconds": 0.24889870100014377,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0732936664542967,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.072769483075004,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9378168456994135,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9294517796822733,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0697769257759568,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 748.1611441960912,
      "accident_available_MW": 616.1611441960912,
      "loss_MW": 33.82872575493629,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.680509420928,
          "q_mvar": 114.38702866186517,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.6805094209280469,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06485045712447146,
        "2": 1.3018499997485105,
        "3": 1.9450472244477837,
        "4": 0.6241898801630832,
        "5": 0.8846420432161608,
        "6": 0.5486800834900123,
        "7": 0.23128740492714428,
        "8": 0.3044518284006088,
        "9": 0.2215208977283325,
        "10": 0.5776733509522813,
        "11": 0.1598876023290554,
        "12": 0.014967250326382242,
        "13": 1.7396010504702968,
        "14": 3.2137117907653483,
        "15": 2.3928130289444596,
        "16": 2.744229641854732,
        "17": 1.3345430880387852,
        "18": 0.8348816691840142,
        "19": 2.1794042208754068,
        "20": 0.6813400113195851,
        "21": 0.1926657980284876,
        "22": 0.2229647289257315,
        "23": 0.1294964383573216,
        "24": 0.09860235624437053,
        "25": 0.36737357951316163,
        "26": 2.905732354495541,
        "27": 1.3949887320499386,
        "28": 1.1558215461480899,
        "29": 3.3675094729750725,
        "30": 0.0,
        "31": -5.684341886080802e-14,
        "32": 5.684341886080802e-14,
        "33": 1.223527372584487e-13,
        "34": -1.6232733483715688e-13,
        "35": 1.1368683772161603e-13,
        "36": 0.01743932491426392,
        "37": 0.18036452914869017,
        "38": 1.7339262147416434,
        "39": 0.06226815508745176
      }
    },
    {
      "local_tick": 27,
      "global_tick": 318,
      "executed": false,
      "NR_seconds": 0.146367747001932,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0742345438491134,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0737108552199028,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9385037048422242,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9301325122321352,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0707983790064768,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 754.8349244542592,
      "accident_available_MW": 622.8349244542592,
      "loss_MW": 33.692713069261174,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.5444967352543,
          "q_mvar": 111.34936401835299,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.5444967352542562,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06496581448756444,
        "2": 1.3081780885926086,
        "3": 1.946690849402529,
        "4": 0.615552219575985,
        "5": 0.8758447213010356,
        "6": 0.5406282182157867,
        "7": 0.22895508052682345,
        "8": 0.30552266108751525,
        "9": 0.22465688055434896,
        "10": 0.5678844264339062,
        "11": 0.15418667929075092,
        "12": 0.014910957959728854,
        "13": 1.7141564095965078,
        "14": 3.1733094952424175,
        "15": 2.364528336225476,
        "16": 2.7354491375454106,
        "17": 1.3362834781938062,
        "18": 0.8312355569980667,
        "19": 2.1742419618088373,
        "20": 0.6785158995874597,
        "21": 0.1910486278245589,
        "22": 0.2217336918246673,
        "23": 0.1287914793699798,
        "24": 0.0977289810510058,
        "25": 0.3659016657910321,
        "26": 2.910402989212926,
        "27": 1.3984058357049207,
        "28": 1.1577004710014762,
        "29": 3.3701244668482104,
        "30": 2.842170943040401e-14,
        "31": -5.684341886080802e-14,
        "32": 0.0,
        "33": 1.473439089693828e-13,
        "34": -6.9867995810608624e-15,
        "35": 2.842170943040401e-14,
        "36": 0.017331524421088318,
        "37": 0.1808854157000752,
        "38": 1.7342538015264495,
        "39": 0.06270724635808023
      }
    },
    {
      "local_tick": 28,
      "global_tick": 319,
      "executed": false,
      "NR_seconds": 0.1355131820018869,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0751504274872044,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0746306204354552,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9391805814761857,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.060103130722814,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9308033513143567,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0717940305063427,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 761.6192051672549,
      "accident_available_MW": 629.6192051672549,
      "loss_MW": 33.559682178583806,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.4114658445618,
          "q_mvar": 108.36092957544867,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.41146584456180335,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06497561007725139,
        "2": 1.3152070625458414,
        "3": 1.9491590693115128,
        "4": 0.606781995100274,
        "5": 0.8669396801298319,
        "6": 0.5326434082099496,
        "7": 0.22665453900924604,
        "8": 0.3066105763805922,
        "9": 0.22779072509039366,
        "10": 0.5580821243650007,
        "11": 0.14857417426275532,
        "12": 0.014854326460702616,
        "13": 1.6885625795751222,
        "14": 3.1327370578548006,
        "15": 2.336154202564103,
        "16": 2.7269161409963107,
        "17": 1.3383816243147493,
        "18": 0.8277537667200647,
        "19": 2.1690953384463465,
        "20": 0.6756726772641454,
        "21": 0.1894827631419762,
        "22": 0.22053542076376687,
        "23": 0.12812539203373063,
        "24": 0.09689559953892513,
        "25": 0.3647541746878318,
        "26": 2.91541358940966,
        "27": 1.4021278936957486,
        "28": 1.1595883645235574,
        "29": 3.372766335496223,
        "30": -5.684341886080802e-14,
        "31": 0.0,
        "32": -5.684341886080802e-14,
        "33": -1.6372931403770602e-13,
        "34": -1.709160251227624e-13,
        "35": 4.263256414560601e-13,
        "36": 0.017229964114150675,
        "37": 0.1815194041224828,
        "38": 1.7345848476873016,
        "39": 0.0631117506894796
      }
    },
    {
      "local_tick": 29,
      "global_tick": 320,
      "executed": false,
      "NR_seconds": 0.13779979100218043,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0760533784137731,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0755370067249963,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "19",
          "value": 0.9398485713915544,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.060125043001546,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0603790745493582,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9314653829450491,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.072775989860895,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 768.4034858802578,
      "accident_available_MW": 636.4034858802578,
      "loss_MW": 33.42952153911106,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.2813052051056,
          "q_mvar": 105.41807026832787,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.281305205105582,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06499673323201272,
        "2": 1.3223463950155008,
        "3": 1.951787665469979,
        "4": 0.5981717987862396,
        "5": 0.8581237415651515,
        "6": 0.5248038985562715,
        "7": 0.22437609318922114,
        "8": 0.30773222532097577,
        "9": 0.23095791119163778,
        "10": 0.5484243771085744,
        "11": 0.14311990861910395,
        "12": 0.014798426177461188,
        "13": 1.6632610663722636,
        "14": 3.092605001346655,
        "15": 2.3080870102451456,
        "16": 2.718547263028075,
        "17": 1.3405196492674207,
        "18": 0.8243096027452168,
        "19": 2.164005743736358,
        "20": 0.6728522310428885,
        "21": 0.18797473181078672,
        "22": 0.2193719761320594,
        "23": 0.12749422138630706,
        "24": 0.09609839086915173,
        "25": 0.36369203808916417,
        "26": 2.920498889961273,
        "27": 1.4058867402344077,
        "28": 1.1614952218394308,
        "29": 3.375435866267864,
        "30": 0.0,
        "31": -5.684341886080802e-14,
        "32": 0.0,
        "33": -3.868384875998512e-14,
        "34": -7.223450674222749e-15,
        "35": 1.1368683772161603e-13,
        "36": 0.01713392871662478,
        "37": 0.1821572637149984,
        "38": 1.734922367966135,
        "39": 0.06353316010669374
      }
    },
    {
      "local_tick": 30,
      "global_tick": 321,
      "executed": false,
      "NR_seconds": 0.13748640899575548,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0769281839373157,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0604754626004607,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0764183912374976,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0606295179826972,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0606467677877645,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9321152170144138,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0737285512863834,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 775.2565888909287,
      "accident_available_MW": 643.2565888909287,
      "loss_MW": 33.302811747807354,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.1545954138096,
          "q_mvar": 102.5365893891723,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.15459541380960218,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.0649182982417944,
        "2": 1.3301140716167907,
        "3": 1.9551775799746594,
        "4": 0.5894992219432247,
        "5": 0.8492550589606935,
        "6": 0.5170771979721138,
        "7": 0.22214079878022375,
        "8": 0.3088600026323789,
        "9": 0.23409867652331684,
        "10": 0.5388131014410504,
        "11": 0.13778816419189077,
        "12": 0.014742295421589446,
        "13": 1.6379664931845106,
        "14": 3.052539617392906,
        "15": 2.2800895507621988,
        "16": 2.7104460675486557,
        "17": 1.342971280575128,
        "18": 0.8210293423603048,
        "19": 2.158943461283499,
        "20": 0.6700172526338062,
        "21": 0.18652032080350622,
        "22": 0.21824383096298305,
        "23": 0.12690174613754124,
        "24": 0.0953411368481838,
        "25": 0.36292630139099735,
        "26": 2.9258606299735135,
        "27": 1.4098987342857043,
        "28": 1.1634054870947779,
        "29": 3.3781233957586494,
        "30": 2.842170943040401e-14,
        "31": -5.684341886080802e-14,
        "32": 1.1368683772161603e-13,
        "33": -3.271035574762877e-13,
        "34": 1.3609798373579012e-13,
        "35": 1.4210854715202004e-13,
        "36": 0.017044052044887792,
        "37": 0.1828809623871166,
        "38": 1.7352606600035188,
        "39": 0.06391695667520025
      }
    },
    {
      "local_tick": 31,
      "global_tick": 322,
      "executed": false,
      "NR_seconds": 0.1371585840024636,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0777747073093953,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0611365533498682,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0772746652910938,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.060500340022042,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0611187827970026,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0609061666940138,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9327527811277865,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0746515980499411,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 782.1785141992567,
      "accident_available_MW": 650.1785141992567,
      "loss_MW": 33.17957745784893,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.0313611238377,
          "q_mvar": 99.7168309903703,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.031361123837655214,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06474364202300009,
        "2": 1.3385185511156585,
        "3": 1.9593400099225988,
        "4": 0.5807726579652481,
        "5": 0.8403350538168439,
        "6": 0.5094631648698993,
        "7": 0.2199479212884583,
        "8": 0.3099922296720692,
        "9": 0.23721172277178937,
        "10": 0.5292496694448232,
        "11": 0.1325793746960322,
        "12": 0.01468593567285037,
        "13": 1.612682813519906,
        "14": 3.0125447944864376,
        "15": 2.2521627532661057,
        "16": 2.7026119493059415,
        "17": 1.3457368734249968,
        "18": 0.8179111994429178,
        "19": 2.153908660296204,
        "20": 0.6671679068792622,
        "21": 0.18511776931830504,
        "22": 0.21715008355083398,
        "23": 0.1263466317061912,
        "24": 0.09462258380413857,
        "25": 0.3624555531620075,
        "26": 2.9314953421414387,
        "27": 1.4141652611916413,
        "28": 1.1653176766150892,
        "29": 3.380826121592122,
        "30": -2.842170943040401e-14,
        "31": -5.684341886080802e-14,
        "32": -5.684341886080802e-14,
        "33": -1.909707247303257e-13,
        "34": -3.0754239297546687e-13,
        "35": 3.979039320256561e-13,
        "36": 0.01696007297687885,
        "37": 0.18369093207756748,
        "38": 1.7355987240863442,
        "39": 0.06426382174556977
      }
    },
    {
      "local_tick": 32,
      "global_tick": 323,
      "executed": false,
      "NR_seconds": 0.13572679400385823,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.078608491633747,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0617867069350233,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0781178042713608,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0611549303266312,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0616004905905678,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0611616686880339,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9333817059974409,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0755611962114855,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 789.1894940998781,
      "accident_available_MW": 657.1894940998777,
      "loss_MW": 33.05916174171902,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.9109454077133,
          "q_mvar": 96.9417551438344,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.08905459228674317,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06458428312376441,
        "2": 1.3470422373194086,
        "3": 1.9636749415038324,
        "4": 0.5722137558903313,
        "5": 0.8315033480199503,
        "6": 0.5019902900313156,
        "7": 0.2177755392990619,
        "8": 0.31115567719322,
        "9": 0.2403563803316473,
        "10": 0.5198289435430041,
        "11": 0.12752528864184853,
        "12": 0.014630279527054313,
        "13": 1.5876892131858824,
        "14": 2.9729835900201422,
        "15": 2.224534903258217,
        "16": 2.694935194974505,
        "17": 1.3485417439856775,
        "18": 0.8148267712770974,
        "19": 2.1489291648254216,
        "20": 0.6643408107096288,
        "21": 0.18376787451682475,
        "22": 0.21608832543319778,
        "23": 0.1258228220619415,
        "24": 0.09393670740055171,
        "25": 0.36206518774121044,
        "26": 2.9371965042243318,
        "27": 1.4184696341442447,
        "28": 1.1672457206941402,
        "29": 3.3835507555272812,
        "30": -5.684341886080802e-14,
        "31": 0.0,
        "32": 0.0,
        "33": -3.90970953718811e-14,
        "34": 1.3889807262967724e-13,
        "35": -5.684341886080802e-14,
        "36": 0.01688096705363762,
        "37": 0.18450529773116386,
        "38": 1.7359413058742916,
        "39": 0.0646282826551996
      }
    },
    {
      "local_tick": 33,
      "global_tick": 324,
      "executed": false,
      "NR_seconds": 0.13629492199834203,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0794109329779336,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0624116193862243,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.078932265307057,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.061785534762938,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0620652806208906,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0614079700701993,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9339958535931272,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.076437665661829,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 796.2357178443756,
      "accident_available_MW": 664.2357178443756,
      "loss_MW": 32.94269601856549,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.7944796845468,
          "q_mvar": 94.24233321794408,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.2055203154532137,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06434060118549922,
        "2": 1.3560660521375212,
        "3": 1.9686548951754936,
        "4": 0.5636920387693856,
        "5": 0.8226971246888581,
        "6": 0.4946890116951437,
        "7": 0.21566085807290847,
        "8": 0.3123094863976803,
        "9": 0.2434404986321681,
        "10": 0.5105349020227123,
        "11": 0.12263532896472462,
        "12": 0.01457456082375952,
        "13": 1.562916502733466,
        "14": 2.933807324797307,
        "15": 2.197188635058467,
        "16": 2.687542487379284,
        "17": 1.3515864466249496,
        "18": 0.8118955441183289,
        "19": 2.1439911793280637,
        "20": 0.661505610299753,
        "21": 0.18247220850302348,
        "22": 0.21506360325935248,
        "23": 0.12533594247470603,
        "24": 0.09328939342585585,
        "25": 0.36191954281024863,
        "26": 2.943077379509262,
        "27": 1.4229476997479509,
        "28": 1.1691694130232833,
        "29": 3.3862804965627475,
        "30": 0.0,
        "31": 0.0,
        "32": 0.0,
        "33": -1.93141571634601e-14,
        "34": -1.5892893013826403e-13,
        "35": 2.8421709430404007e-13,
        "36": 0.016807615936421882,
        "37": 0.18537031757426803,
        "38": 1.7362808954698608,
        "39": 0.064952421362932
      }
    },
    {
      "local_tick": 34,
      "global_tick": 325,
      "executed": false,
      "NR_seconds": 0.13902017300279113,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0801821454789078,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.06301135578148,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0797182095819462,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0623922212929517,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.062513215661242,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.061645104061342,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9345953254015437,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.077281158476849,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 803.2858599202419,
      "accident_available_MW": 671.2858599202419,
      "loss_MW": 32.83014467702121,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.6819283430121,
          "q_mvar": 91.6179582509225,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.3180716569878541,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06401647102696018,
        "2": 1.3655952169560415,
        "3": 1.974286671192509,
        "4": 0.5552111871961998,
        "5": 0.8139158444541863,
        "6": 0.48755594699761673,
        "7": 0.21360277609477407,
        "8": 0.31345109896719237,
        "9": 0.24646172349461182,
        "10": 0.5013655248901614,
        "11": 0.1179062077137285,
        "12": 0.014518768531815773,
        "13": 1.5383618244314645,
        "14": 2.895010120563299,
        "15": 2.1701184632069612,
        "16": 2.680430348071626,
        "17": 1.3548707530293171,
        "18": 0.8091155249201449,
        "19": 2.1390939542093292,
        "20": 0.6586621468962276,
        "21": 0.1812283020247225,
        "22": 0.21407456038485861,
        "23": 0.12488427530283985,
        "24": 0.09267897288834348,
        "25": 0.36201477126843784,
        "26": 2.94913424438802,
        "27": 1.427600006528607,
        "28": 1.1710872301951554,
        "29": 3.389012606452866,
        "30": 0.0,
        "31": 0.0,
        "32": 0.0,
        "33": -1.4203226232052462e-13,
        "34": -5.937981319658583e-15,
        "35": 1.1368683772161603e-13,
        "36": 0.01673970736557351,
        "37": 0.1862862836594843,
        "38": 1.7366165705817593,
        "39": 0.06523657313640996
      }
    },
    {
      "local_tick": 35,
      "global_tick": 326,
      "executed": false,
      "NR_seconds": 0.13799806099996204,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0809411100015662,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0636005280344731,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0804915847269607,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0629888973386996,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0629538778699983,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0618784887109864,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9351865329919982,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0781117653991006,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 810.3333073519218,
      "accident_available_MW": 678.3333073519218,
      "loss_MW": 32.72028797968172,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.5720716456672,
          "q_mvar": 89.03623199099528,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.4279283543328347,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06371231150143686,
        "2": 1.375248451345394,
        "3": 1.9800975547993644,
        "4": 0.5468995471076639,
        "5": 0.8052196402426262,
        "6": 0.48055593990918055,
        "7": 0.21156316937936737,
        "8": 0.31462030341796066,
        "9": 0.2495114495966888,
        "10": 0.4923327851161474,
        "11": 0.11332366928372828,
        "12": 0.014463637986093403,
        "13": 1.5140864784340504,
        "14": 2.8566276955122163,
        "15": 2.143331453030328,
        "16": 2.6734655900920448,
        "17": 1.358193145382259,
        "18": 0.8063652303542312,
        "19": 2.1342492603025542,
        "20": 0.6558400326845614,
        "21": 0.18003122394347493,
        "22": 0.21311422723616857,
        "23": 0.12445998051921947,
        "24": 0.09209736872905694,
        "25": 0.3621825532563161,
        "26": 2.955249447435051,
        "27": 1.4322902257883499,
        "28": 1.173017875455301,
        "29": 3.3917612004152033,
        "30": 5.684341886080802e-14,
        "31": -5.684341886080802e-14,
        "32": 1.1368683772161603e-13,
        "33": -4.192930450372894e-14,
        "34": 2.9414405230246745e-13,
        "35": 5.684341886080802e-14,
        "36": 0.016675983955437346,
        "37": 0.18720700382175437,
        "38": 1.7369549854623187,
        "39": 0.06553855818575016
      }
    },
    {
      "local_tick": 36,
      "global_tick": 327,
      "executed": false,
      "NR_seconds": 0.13617784500092966,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0811105085170272,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0636519204261459,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0806761963650886,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0630465361807098,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0629813081646644,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0618987289493518,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9353007207109618,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.078334537811578,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 812.3542934344688,
      "accident_available_MW": 680.3542934344688,
      "loss_MW": 32.79392289954808,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.6457065655312,
          "q_mvar": 88.47240634991837,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.3542934344687865,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06378983365358337,
        "2": 1.3870824345336024,
        "3": 1.995119997529276,
        "4": 0.5446554484942752,
        "5": 0.8030633715643205,
        "6": 0.4776294454775609,
        "7": 0.21048131110632085,
        "8": 0.3152253875194262,
        "9": 0.25126808045818194,
        "10": 0.4902195849790161,
        "11": 0.11133054166659484,
        "12": 0.014453094419297763,
        "13": 1.5097474244183617,
        "14": 2.856312719954918,
        "15": 2.148149309823083,
        "16": 2.68356535250053,
        "17": 1.3733818375392275,
        "18": 0.8127255366184016,
        "19": 2.1315612651426488,
        "20": 0.6536595505954724,
        "21": 0.18011226283794457,
        "22": 0.21303862882545843,
        "23": 0.12461069384647772,
        "24": 0.09223939339907616,
        "25": 0.3649591465005555,
        "26": 2.966587262028689,
        "27": 1.442184907898124,
        "28": 1.174910025730739,
        "29": 3.3940745390984404,
        "30": 2.842170943040401e-14,
        "31": 0.0,
        "32": -5.684341886080802e-14,
        "33": -1.5826717445295642e-13,
        "34": -5.41179462392442e-15,
        "35": 5.684341886080802e-14,
        "36": 0.016666226744710855,
        "37": 0.18831843563768302,
        "38": 1.7369847821472035,
        "39": 0.06581506685901672
      }
    },
    {
      "local_tick": 37,
      "global_tick": 328,
      "executed": false,
      "NR_seconds": 0.1385677409998607,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0822186334032773,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0647040458402954,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0816302249956817,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0639177289558142,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0639790528481148,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0626565936663317,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.936165163466421,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0794331066832639,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 824.4326249442757,
      "accident_available_MW": 680.8619761915191,
      "loss_MW": 32.286240142499054,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 635.1380238084809,
          "q_mvar": 85.8006856048864,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -0.8619761915191475,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.0645276963850705,
        "2": 1.3846278609873153,
        "3": 1.9886969928212785,
        "4": 0.5452765810088565,
        "5": 0.8017935029197361,
        "6": 0.47694742485047925,
        "7": 0.21001935508191139,
        "8": 0.31610035658897573,
        "9": 0.25198769903805385,
        "10": 0.4892281290597822,
        "11": 0.11163753239842222,
        "12": 0.014396063526143976,
        "13": 1.505922881838421,
        "14": 2.8446890669925615,
        "15": 2.1375284760016484,
        "16": 2.659405908016952,
        "17": 1.337615719015119,
        "18": 0.8119764543260857,
        "19": 2.125421088089558,
        "20": 0.6504052891412813,
        "21": 0.17819318860688504,
        "22": 0.21158251831658248,
        "23": 0.12388596568466426,
        "24": 0.09126390154877129,
        "25": 0.3839611837043009,
        "26": 2.851774212845946,
        "27": 1.3915286084698266,
        "28": 1.1166321561031367,
        "29": 3.258019458504833,
        "30": 0.0,
        "31": 0.0,
        "32": 5.684341886080802e-14,
        "33": -2.297738120584426e-14,
        "34": 1.479054090792107e-13,
        "35": -1.1368683772161603e-13,
        "36": 0.016579012354974054,
        "37": 0.18914045000963142,
        "38": 1.6796758805632521,
        "39": 0.06579952769853037
      }
    },
    {
      "local_tick": 38,
      "global_tick": 329,
      "executed": false,
      "NR_seconds": 0.14159381599893095,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0828226001890158,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.065236266440466,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.082152310813372,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0643453647737247,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0644908558190043,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0630628023562487,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9366284861152605,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0800504323705011,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 831.4591200032746,
      "accident_available_MW": 681.0908216585144,
      "loss_MW": 32.05739467550456,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 634.9091783414856,
          "q_mvar": 84.38154219576772,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -1.0908216585144146,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06504473075628603,
        "2": 1.3888885775291708,
        "3": 1.99280395144525,
        "4": 0.5457710908069622,
        "5": 0.8013291208164617,
        "6": 0.4760751510222576,
        "7": 0.20948710677414084,
        "8": 0.31674203906113263,
        "9": 0.25286734426703816,
        "10": 0.4889984234426663,
        "11": 0.11144580797088999,
        "12": 0.014366221608472785,
        "13": 1.5054234670848476,
        "14": 2.844496544081508,
        "15": 2.138894913834804,
        "16": 2.6524919206617934,
        "17": 1.325155921704237,
        "18": 0.815803023574162,
        "19": 2.121124944049516,
        "20": 0.6477195585145203,
        "21": 0.17735715363769167,
        "22": 0.21087305105549348,
        "23": 0.12364341308606441,
        "24": 0.09089768326348491,
        "25": 0.3974887716792388,
        "26": 2.7917481999851574,
        "27": 1.3671108624847221,
        "28": 1.0839077513125233,
        "29": 3.1804198929122265,
        "30": 2.842170943040401e-14,
        "31": 0.0,
        "32": 0.0,
        "33": -1.6716596493126201e-13,
        "34": -3.585675790217859e-15,
        "35": -8.526512829121202e-14,
        "36": 0.01653630512125659,
        "37": 0.19012181602960254,
        "38": 1.646473324059059,
        "39": 0.06588659187215029
      }
    },
    {
      "local_tick": 39,
      "global_tick": 330,
      "executed": false,
      "NR_seconds": 0.23935751800308935,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0833969819479525,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.06574358089829,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.082649623329928,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "21",
          "value": 1.0600744950983865,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0647496407845776,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0649793213471679,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0634510397294694,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "28",
          "value": 1.060077520945731,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9370772175760351,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.080637275966197,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 838.31439383624,
      "accident_available_MW": 681.3096027273158,
      "loss_MW": 31.838613606700203,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 634.6903972726842,
          "q_mvar": 83.02012940823623,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -1.3096027273157915,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06547090837348613,
        "2": 1.3935236757964287,
        "3": 1.997024822685809,
        "4": 0.5461682292852466,
        "5": 0.8008406402717867,
        "6": 0.47526486855545613,
        "7": 0.20900640444946106,
        "8": 0.3173177942996759,
        "9": 0.25361411247681076,
        "10": 0.48876873368757856,
        "11": 0.11127434430800776,
        "12": 0.01433585034130136,
        "13": 1.5048945456051657,
        "14": 2.844265815335813,
        "15": 2.140206548868605,
        "16": 2.6458284342700793,
        "17": 1.3131888727675687,
        "18": 0.8195846861634664,
        "19": 2.1168762160869927,
        "20": 0.6450339026988064,
        "21": 0.1765555644625536,
        "22": 0.21019047155893844,
        "23": 0.12342271656839898,
        "24": 0.09055458198390909,
        "25": 0.41127647999745776,
        "26": 2.734470753512028,
        "27": 1.3435336579529746,
        "28": 1.052503842238636,
        "29": 3.105727187821543,
        "30": -2.842170943040401e-14,
        "31": 0.0,
        "32": 5.684341886080802e-14,
        "33": -2.989675116950965e-13,
        "34": -1.6312695252114088e-13,
        "35": -1.4210854715202004e-13,
        "36": 0.016497032664709366,
        "37": 0.19106325407713598,
        "38": 1.614416747986013,
        "39": 0.06591190954893733
      }
    },
    {
      "local_tick": 40,
      "global_tick": 331,
      "executed": false,
      "NR_seconds": 0.1473595249990467,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0807041848769496,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0628882108066096,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0803453329715693,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0623042264562075,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0623526560438146,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0615960775756565,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9349260116807806,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0781024703288582,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 812.0,
      "accident_available_MW": 680.0,
      "loss_MW": 33.39916721363543,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.2509508796302,
          "q_mvar": 89.77490950564376,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.2509508796301816,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06429737718220885,
        "2": 1.4387075143029318,
        "3": 2.0716186356181865,
        "4": 0.5455478314842495,
        "5": 0.805390557941621,
        "6": 0.47316300118149,
        "7": 0.20805574832478158,
        "8": 0.31638831245494714,
        "9": 0.25539340643295816,
        "10": 0.49350439101645804,
        "11": 0.10787572753460495,
        "12": 0.014481560470808397,
        "13": 1.5260167853294417,
        "14": 2.9193524360935754,
        "15": 2.2208229551158354,
        "16": 2.7533384202839493,
        "17": 1.454745817721971,
        "18": 0.8538757001635986,
        "19": 2.124406759253342,
        "20": 0.6459057153575689,
        "21": 0.18258584679800904,
        "22": 0.2142371752209229,
        "23": 0.1262004522300728,
        "24": 0.09404208877857201,
        "25": 0.3807522438219699,
        "26": 3.0204119681424118,
        "27": 1.4904609860954565,
        "28": 1.1822949163024674,
        "29": 3.4024938052316855,
        "30": -2.842170943040401e-14,
        "31": 0.0,
        "32": 0.0,
        "33": -1.8977804020698533e-14,
        "34": 1.3963215719594739e-13,
        "35": 2.842170943040401e-14,
        "36": 0.016720400433030136,
        "37": 0.1929909772634062,
        "38": 1.7365488652332601,
        "39": 0.06653883481951794
      }
    },
    {
      "local_tick": 41,
      "global_tick": 332,
      "executed": false,
      "NR_seconds": 0.14981237499887357,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0837264164126448,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0659246952322479,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0829426989632405,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "21",
          "value": 1.0601448950708436,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0648522405728436,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.06518766343976,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0636723503569907,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "28",
          "value": 1.060253099245974,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9373376101856098,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0810242448151441,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 843.6549718969329,
      "accident_available_MW": 681.3142710777654,
      "loss_MW": 31.83394525624963,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 634.6857289222346,
          "q_mvar": 82.3044436706391,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -1.3142710777653974,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06576165860104766,
        "2": 1.41243908567683,
        "3": 2.0224387279678417,
        "4": 0.5464721819813647,
        "5": 0.8009705445676047,
        "6": 0.47341521943701537,
        "7": 0.2080123450539091,
        "8": 0.3179977049599856,
        "9": 0.2551287590146316,
        "10": 0.48947989096929234,
        "11": 0.11018738766084901,
        "12": 0.014315751490846296,
        "13": 1.5089124274740584,
        "14": 2.861624958258364,
        "15": 2.1616000484701203,
        "16": 2.6598133525917262,
        "17": 1.3260645308867112,
        "18": 0.8343545681834996,
        "19": 2.111227143844333,
        "20": 0.6405006112012894,
        "21": 0.1765601366625731,
        "22": 0.2099536590663007,
        "23": 0.12368205823394618,
        "24": 0.09076917654864758,
        "25": 0.42770999795631326,
        "26": 2.7042820885584007,
        "27": 1.3377547260507896,
        "28": 1.0295661071780842,
        "29": 3.0486282995189953,
        "30": 5.684341886080802e-14,
        "31": 0.0,
        "32": -5.684341886080802e-14,
        "33": 1.1541571478577799e-15,
        "34": -1.5675345488104508e-13,
        "35": 3.410605131648481e-13,
        "36": 0.016479148202130034,
        "37": 0.1931070611464918,
        "38": 1.5887459691383583,
        "39": 0.06598992969709627
      }
    },
    {
      "local_tick": 42,
      "global_tick": 333,
      "executed": false,
      "NR_seconds": 0.14960528200026602,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0804713152849115,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.062495790485999,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.080155957657907,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0619202662007248,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0620343878721876,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0614408350191178,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9347450337700788,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.077949975861475,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 812.0,
      "accident_available_MW": 680.0,
      "loss_MW": 33.69098009049219,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.5427637564733,
          "q_mvar": 90.44694330530497,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.5427637564732777,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06427704732105255,
        "2": 1.464172350053813,
        "3": 2.1091679942976427,
        "4": 0.5457085574604612,
        "5": 0.8063416925394478,
        "6": 0.4711803126548091,
        "7": 0.207032465390931,
        "8": 0.31678181358523005,
        "9": 0.2569752690482261,
        "10": 0.4950466980211985,
        "11": 0.10630951804679611,
        "12": 0.014490349536758096,
        "13": 1.5335833994068695,
        "14": 2.9493773865372326,
        "15": 2.255663043712559,
        "16": 2.7873196036593875,
        "17": 1.4944782958530993,
        "18": 0.8738764776064443,
        "19": 2.1207211653330424,
        "20": 0.6419435062038125,
        "21": 0.18376672519421433,
        "22": 0.21480577108984278,
        "23": 0.12698542400050883,
        "24": 0.0949217670934388,
        "25": 0.3884761548769706,
        "26": 3.04634322910254,
        "27": 1.5137841042661364,
        "28": 1.1859045890029165,
        "29": 3.406662387170215,
        "30": 5.684341886080802e-14,
        "31": -5.684341886080802e-14,
        "32": 5.684341886080802e-14,
        "33": -1.6583728726967322e-13,
        "34": -1.60008790685904e-13,
        "35": -1.1368683772161603e-13,
        "36": 0.016748604841488657,
        "37": 0.19512808579688112,
        "38": 1.7363316406847389,
        "39": 0.06667466110386755
      }
    },
    {
      "local_tick": 43,
      "global_tick": 334,
      "executed": false,
      "NR_seconds": 0.15016119099891512,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.085470273005351,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0675811961436044,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0844513012178756,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "21",
          "value": 1.0606435347487235,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.066188196695538,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0667465372021092,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0648565555026321,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "28",
          "value": 1.0611479497448362,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9387561675442191,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.08275473055931,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 864.2201534226856,
      "accident_available_MW": 682.0986130549294,
      "loss_MW": 31.049603279097465,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 633.9013869450706,
          "q_mvar": 78.0196239298043,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -2.0986130549293875,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06654151145655085,
        "2": 1.4147445395380664,
        "3": 2.014022408261681,
        "4": 0.5471079207357761,
        "5": 0.7987661864760867,
        "6": 0.47249422551837483,
        "7": 0.20746301297725722,
        "8": 0.31912066021330787,
        "9": 0.2556128164272522,
        "10": 0.4878567232404549,
        "11": 0.11073717679104256,
        "12": 0.01421115449890653,
        "13": 1.5025853678098882,
        "14": 2.8429932171261285,
        "15": 2.144925970153622,
        "16": 2.6211187514044205,
        "17": 1.2692819493652223,
        "18": 0.8340780543188373,
        "19": 2.1003282302645307,
        "20": 0.6343551248471475,
        "21": 0.17363960864821948,
        "22": 0.20768161023531917,
        "23": 0.12271535304081738,
        "24": 0.08936870238339623,
        "25": 0.4684983678981798,
        "26": 2.5292962654829694,
        "27": 1.2563887557138003,
        "28": 0.9385157265023736,
        "29": 2.8325164978386113,
        "30": 5.684341886080802e-14,
        "31": -5.684341886080802e-14,
        "32": -5.684341886080802e-14,
        "33": -1.3463189709515443e-13,
        "34": -1.558246181912084e-13,
        "35": -1.1368683772161603e-13,
        "36": 0.016367342673376584,
        "37": 0.19440717012003006,
        "38": 1.4962862710431182,
        "39": 0.06557660609315974
      }
    },
    {
      "local_tick": 44,
      "global_tick": 335,
      "executed": false,
      "NR_seconds": 0.14877114399860147,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.080237047075933,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0621195790527498,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0799669770818885,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0615490116993844,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0617313590443083,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0612918043756276,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9345875165065273,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0777890426988193,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": false,
      "positive_available_MW": 812.0000000000002,
      "accident_available_MW": 680.0,
      "loss_MW": 33.96463967980091,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 636.8164233457849,
          "q_mvar": 91.07670311424171,
          "scheduled_p_mw": 636.0,
          "p_change_mw": 0.8164233457848695,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.064039592165404,
        "2": 1.4885236964516242,
        "3": 2.1449128964954625,
        "4": 0.5456147784126557,
        "5": 0.8070703744916159,
        "6": 0.4694284110585869,
        "7": 0.20618153867741995,
        "8": 0.31699572410434484,
        "9": 0.25809051139700045,
        "10": 0.4964545616025049,
        "11": 0.10490306197887911,
        "12": 0.014492779971692293,
        "13": 1.5404610879643714,
        "14": 2.977320816934899,
        "15": 2.288309603370294,
        "16": 2.8195055632025543,
        "17": 1.5322581410451335,
        "18": 0.8927796957919156,
        "19": 2.116874965316242,
        "20": 0.6378970829976477,
        "21": 0.18484202170833441,
        "22": 0.21531211654755822,
        "23": 0.12773264168465914,
        "24": 0.09574680808039915,
        "25": 0.39569911219715515,
        "26": 3.070757716958738,
        "27": 1.5357433814595822,
        "28": 1.1894248996322716,
        "29": 3.4107917111667803,
        "30": -1.1368683772161603e-13,
        "31": 0.0,
        "32": 0.0,
        "33": -1.7038750460846474e-13,
        "34": -6.127200414518573e-15,
        "35": 5.684341886080802e-14,
        "36": 0.016775465049875038,
        "37": 0.19696915967529094,
        "38": 1.736127509253265,
        "39": 0.06660225295698297
      }
    },
    {
      "local_tick": 45,
      "global_tick": 336,
      "executed": false,
      "NR_seconds": 0.153704516000289,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0863908688295534,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0684007429383555,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.085255136654938,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "21",
          "value": 1.0609032217701584,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.066817949981583,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0675287122291646,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0654756773902947,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "28",
          "value": 1.0616199134649789,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9395328842135139,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0836944427781816,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 876.1030156993484,
      "accident_available_MW": 682.4432735990891,
      "loss_MW": 30.70494273493121,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 633.5567264009109,
          "q_mvar": 75.75225486992564,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -2.4432735990891388,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06676534855004412,
        "2": 1.42616121292337,
        "3": 2.0218510363429765,
        "4": 0.5472669201873366,
        "5": 0.7976831539832432,
        "6": 0.4713669773703373,
        "7": 0.20689326390697005,
        "8": 0.3197476426405572,
        "9": 0.2560740369195784,
        "10": 0.4873984916033578,
        "11": 0.11055205237286891,
        "12": 0.014147171805293013,
        "13": 1.5013014280119137,
        "14": 2.8420033836698195,
        "15": 2.1467936098123914,
        "16": 2.609802359510905,
        "17": 1.2495958763072395,
        "18": 0.8406417719794206,
        "19": 2.0923310716119605,
        "20": 0.6290834231677368,
        "21": 0.1723341003739911,
        "22": 0.20654468399478532,
        "23": 0.12244877777182239,
        "24": 0.08886887125681397,
        "25": 0.49729926950666936,
        "26": 2.4409595365313095,
        "27": 1.217262636130954,
        "28": 0.8887683126931734,
        "29": 2.712068855978771,
        "30": 0.0,
        "31": 0.0,
        "32": 1.1368683772161603e-13,
        "33": 1.366296444607054e-13,
        "34": -5.475488007971031e-15,
        "35": -2.5579538487363607e-13,
        "36": 0.016316229927362258,
        "37": 0.19571807926104157,
        "38": 1.4437079743416348,
        "39": 0.06518517448557049
      }
    },
    {
      "local_tick": 46,
      "global_tick": 337,
      "executed": false,
      "NR_seconds": 0.15523460999975214,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0868090628044793,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.0687761739173576,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.0856218271029647,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "21",
          "value": 1.0610240854089041,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0671044190971215,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0678837726349768,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0657538430741813,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "28",
          "value": 1.061831985748654,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "33",
          "value": 0.9398988374500544,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.0841204049733326,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 881.47722071175,
      "accident_available_MW": 682.5978939824938,
      "loss_MW": 30.55032235154097,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 633.4021060175062,
          "q_mvar": 74.70105126205598,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -2.597893982493815,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06674429254692882,
        "2": 1.4316147466871492,
        "3": 2.025186772491246,
        "4": 0.5472041694139023,
        "5": 0.797103864006985,
        "6": 0.4709122524101872,
        "7": 0.20669451838546848,
        "8": 0.319943463538344,
        "9": 0.25606711422980055,
        "10": 0.4871580524818455,
        "11": 0.11049991081790189,
        "12": 0.014114112388672773,
        "13": 1.500561333657994,
        "14": 2.841227370242059,
        "15": 2.1473765696336216,
        "16": 2.6045241870069447,
        "17": 1.2406678171189043,
        "18": 0.8434685219156677,
        "19": 2.0884281572458314,
        "20": 0.62647063138903,
        "21": 0.1717198991398945,
        "22": 0.20601057886174345,
        "23": 0.12233635801074172,
        "24": 0.0886413287393566,
        "25": 0.510743548911659,
        "26": 2.4020758836610128,
        "27": 1.1996229564663423,
        "28": 0.8668623482997049,
        "29": 2.6587195240502126,
        "30": 0.0,
        "31": 0.0,
        "32": 5.684341886080802e-14,
        "33": -1.6837449955325236e-13,
        "34": 1.462852967767731e-13,
        "35": 1.1368683772161603e-13,
        "36": 0.016294195582489124,
        "37": 0.19616039757926274,
        "38": 1.4202775053407208,
        "39": 0.06488996928919732
      }
    },
    {
      "local_tick": 47,
      "global_tick": 338,
      "executed": false,
      "NR_seconds": 0.15997814200090943,
      "status": "ac_snapshot_unsafe",
      "ac_converged": true,
      "safe": false,
      "violations": [
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "0",
          "value": 1.0872229046577166,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "1",
          "value": 1.069147060592657,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "8",
          "value": 1.085984894537305,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "21",
          "value": 1.0611438626819383,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "24",
          "value": 1.0673861178127535,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "25",
          "value": 1.0682338875941764,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "27",
          "value": 1.0660281859256229,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "28",
          "value": 1.062041146556227,
          "lower": 0.94,
          "upper": 1.06
        },
        {
          "kind": "BUS_VOLTAGE_LIMIT",
          "element": "38",
          "value": 1.084542245384019,
          "lower": 0.94,
          "upper": 1.06
        }
      ],
      "AGC_preserved": true,
      "positive_available_MW": 886.8484736530796,
      "accident_available_MW": 682.749562294823,
      "loss_MW": 30.398654039213493,
      "slack": [
        {
          "id": "C1",
          "bus": "30",
          "p_mw": 633.250437705177,
          "q_mvar": 73.66005364411728,
          "scheduled_p_mw": 636.0,
          "p_change_mw": -2.749562294823022,
          "slack": true
        }
      ],
      "next_forecast_node_loss_MW": {
        "1": 0.06672553608775367,
        "2": 1.4372797532827999,
        "3": 2.028532354670247,
        "4": 0.5471490099948184,
        "5": 0.7965363912300916,
        "6": 0.47046232913126573,
        "7": 0.20649803670048783,
        "8": 0.3201361321543317,
        "9": 0.25605752759553724,
        "10": 0.48692172847951554,
        "11": 0.1104471533202922,
        "12": 0.014081254867989834,
        "13": 1.4998364517803422,
        "14": 2.840482343399806,
        "15": 2.1479864037867173,
        "16": 2.599291299778784,
        "17": 1.2318184661161524,
        "18": 0.8463070068093543,
        "19": 2.0845487093837116,
        "20": 0.62386935517051,
        "21": 0.17112087548820654,
        "22": 0.20548594711808477,
        "23": 0.12223233193336824,
        "24": 0.08842277663384124,
        "25": 0.5245434131416253,
        "26": 2.3639698887060945,
        "27": 1.182131032031407,
        "28": 0.8452676981958263,
        "29": 2.605977250127168,
        "30": 0.0,
        "31": -5.684341886080802e-14,
        "32": 0.0,
        "33": -3.4022036056123137e-13,
        "34": -2.513012090112257e-15,
        "35": -2.5579538487363607e-13,
        "36": 0.016273402436368656,
        "37": 0.19660474281855045,
        "38": 1.3970608171583763,
        "39": 0.06459661968472119
      }
    }
  ],
  "new_HiGHS": 0,
  "new_PRICE": 0,
  "new_AC": 47,
  "reused_AC": 1,
  "elapsed_seconds": 11.563845249002043,
  "converged": 48,
  "safe": 0,
  "unsupported": 0,
  "execution_advancement": 0,
  "release": false,
  "N_1": false,
  "dynamic": false,
  "loss_feedback_adopted": false
}