{
  "status": "loss_feedback_LP_verified_but_AC_reactive_candidate_not_found",
  "actual_new_LP_calls": 1,
  "actual_new_AC_calls": 1,
  "actual_bounded_QV_diagnostics": 1,
  "independent_candidate_AC_calls": 0,
  "LP_budget_remaining": 2,
  "no_second_QV_diagnostic_authorized_or_run": true,
  "full_SCED_KKT": {
    "primal_objective": 1537535.302687609,
    "dual_objective": 1537535.3026876093,
    "max_primal_violation": 3.069544618483633e-12,
    "max_complementarity": 8.952838470577255e-11,
    "max_dual_sign_violation": 3.762947944389202e-10,
    "max_non_angle_dual_sign_violation": 3.762947944389202e-10,
    "max_free_angle_stationarity": 0.0,
    "worst_free_angle": null,
    "scoped_angle_columns": [],
    "allowed_angle_column_names": [
      "angle['6',206]",
      "angle['6',253]",
      "angle['6',254]",
      "angle['6',255]",
      "angle['6',259]"
    ],
    "absolute_gap": 2.3283064365386963e-10,
    "objective_complementarity_tolerance": 0.0015475353026876092,
    "angle_stationarity_tolerance": 1e-08,
    "strict_legacy_1e_8_pass": true,
    "raw_witness_unchanged": true,
    "variables": 21769,
    "rows": 20718,
    "checks": "all rows and columns with fsum accumulation",
    "passed": true
  },
  "original_rows_modified": 41,
  "modified_rows": "39 first-point node balances with actual per-row orientation plus first-point positive/negative reserve demand constants",
  "all_other_original_rows_columns_objective_unchanged": true,
  "SCUC_integers_still_fixed": true,
  "full48_SOC_ramp_constraints_preserved": true,
  "original_Q0_AC": {
    "actual_AC_calls": 1,
    "actual_LP_calls": 1,
    "AC_status": "ac_snapshot_unsafe",
    "capacity_review": {
      "status": "research_unsafe",
      "research_safe": false,
      "thermal": [
        {
          "unit": "C1",
          "p_AC_mw": 635.7383353468437,
          "scheduled_p_mw": 636.0,
          "slack_loss_adjustment_mw": -0.2616646531563447,
          "up_headroom_after_AGC_mw": 0.2616646531563447,
          "down_headroom_after_AGC_mw": 335.73833534684366,
          "positive_available_mw": 0.2616646531563447,
          "accident_available_mw": 0.2616646531563447
        },
        {
          "unit": "C2",
          "p_AC_mw": 698.3144595889985,
          "scheduled_p_mw": 698.3144595889985,
          "slack_loss_adjustment_mw": 0.0,
          "up_headroom_after_AGC_mw": 16.68554041100151,
          "down_headroom_after_AGC_mw": 363.3144595889985,
          "positive_available_mw": 16.68554041100151,
          "accident_available_mw": 16.68554041100151
        },
        {
          "unit": "C3",
          "p_AC_mw": 720.6036953118341,
          "scheduled_p_mw": 720.6036953118341,
          "slack_loss_adjustment_mw": 0.0,
          "up_headroom_after_AGC_mw": 134.39630468816586,
          "down_headroom_after_AGC_mw": 320.60369531183414,
          "positive_available_mw": 134.39630468816586,
          "accident_available_mw": 130.0
        },
        {
          "unit": "CCGT",
          "p_AC_mw": 385.4,
          "scheduled_p_mw": 385.4,
          "slack_loss_adjustment_mw": 0.0,
          "up_headroom_after_AGC_mw": 291.6,
          "down_headroom_after_AGC_mw": 65.39999999999998,
          "positive_available_mw": 291.6,
          "accident_available_mw": 275.0
        },
        {
          "unit": "GT",
          "p_AC_mw": 85.0,
          "scheduled_p_mw": 85.0,
          "slack_loss_adjustment_mw": 0.0,
          "up_headroom_after_AGC_mw": 205.0,
          "down_headroom_after_AGC_mw": 0.0,
          "positive_available_mw": 205.0,
          "accident_available_mw": 205.0
        }
      ],
      "positive_available_mw": 647.9435097523237,
      "accident_available_mw": 626.9472050641579,
      "positive_requirement_mw": 400,
      "accident_requirement_mw": 400,
      "synthetic_AGC50_headroom_preserved": true,
      "fixed_PQ_service_credit": 0,
      "slack_adjustment_not_settlement": true,
      "formal_security_certification": false
    },
    "loss_proxy_MW": 31.83551479123424,
    "loss_actual_MW": 31.57385013808278,
    "max_plan_actual_P_difference_MW": 0.2616646531563447,
    "formal_release": false,
    "security_release": false
  },
  "failed_QV": {
    "cell": 0,
    "max_AC_equation_pu": 0.0831545208336476,
    "max_line_squared_pu": 0.0,
    "max_inverter_normalized": 0.0,
    "max_bound_pu": 0.0,
    "max_reserve_pu": 0.0,
    "nfev": 500,
    "elapsed_seconds": 8.658877045992995,
    "solver_success": false,
    "strict_feasible_candidate": false
  },
  "original_first_AC_failure_preserved": true,
  "failure_does_not_prove_full_AC_infeasibility": true,
  "never_applied_failed_iterate": true,
  "zero_P_inverter_Q_disabled_unchanged": true,
  "formal_release": false,
  "security_release": false,
  "execution_ledger_allowed": false,
  "PRICE_safety_certified": false,
  "source_hashes": {
    "guangdong_short_loss_ac_loop_v1_20261112/run_round.py": "a12d51d4451e6111d57b843efa6d979e39932af48474663d0e106d909090d2d1",
    "guangdong_short_loss_ac_loop_v1_20261112/export_point.py": "7d2bcc5d51764d73c5c888f8df0f4ba4dc4d24c7348009de5757c3dddbd931b0",
    "guangdong_short_loss_ac_loop_v1_20261112/diagnose_controls_once.py": "728b5d12db435a713031bb530d01d3f9eb9855d3659d868ee50345b3640268c4",
    "guangdong_short_loss_ac_loop_v1_20261112/round_1/SCED/request.json.gz": "b50f8c76f42aaf076f3928c55eff42b3214f07807b052883a9ee1855013b9442",
    "guangdong_short_loss_ac_loop_v1_20261112/round_1/SCED/response.json.gz": "f036600aead22bea2e9b98767e1e967988f33566944800b60f8c3bed88b7401d",
    "guangdong_short_loss_ac_loop_v1_20261112/round_1/AC_RESULT.json": "2ee8c714912432adb6f1b4d41f20ed8ae45cf5df5bfa9d6a5c843f39d567b398",
    "guangdong_short_loss_ac_loop_v1_20261112/diagnostic_once/RESULT.json": "3cfcb8a90cfb625817384e1d660bc40a5f160d5f24acfdcab096e14c0ebe3b50",
    "guangdong_short_loss_ac_loop_v1_20261112/FAILED_CONTROL_LOCATION.json": "da441ef2977bef8ab21c3b79c92cb091b33ce6fea45a5d1ad4f691390f98a273"
  }
}
